time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8712522387504578,0.5082302689552307,0.4606944918632507,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.9101656675338744,0.5792219638824463,0.5507489442825317,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8351979851722717,0.445437341928482,0.3145202100276947,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8177618980407715,0.4158216118812561,0.3979716897010803,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.6827223896980286,0.2386296987533569,1.097327470779419,284.9057312011719,284.95001220703125,300.05816650390625,294.7998352050781,298.0006408691406,297.1737670898437,285.9062805175781,1.0,0.6550294160842896,0.382588118314743,0.382588118314743,1.0,1.0,-3.388033151626587,0.9686776995658876,2.4193553924560547,0.2075485587120056,0.8389492630958557,0.8389492630958557,0.0,217.35548400878903,192.0,59231.91015625,0.0,3473.83349609375,1.0,280.0586242675781,284.1177978515625,297.8185729980469,301.6830139160156,293.1499938964844,293.1499938964844,280.3500061035156,38896.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660625219345093,1.0,0.0,0.0,3.487436294555664,3.487459421157837,8.115324590107775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.041015625,0.0,1380.4259033203125,1895.4371337890625,0.0,3085.873291015625,0.8716951012611389,1.0,0.0,3.0,1.0,0.0
17842500,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.8764872550964355,0.5077256560325623,0.4597500562667846,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.9174339771270752,0.5804437398910522,0.5514447689056396,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.8402193188667297,0.4455873966217041,0.3143045306205749,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.8227124214172363,0.4160066843032837,0.3977570235729217,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.6870971322059631,0.2385182231664657,1.0952882766723633,285.0103759765625,284.95001220703125,300.07666015625,294.7890930175781,298.00714111328125,297.1764221191406,286.0111694335937,1.0,0.6516422033309937,0.3823544085025787,0.3823544085025787,1.0,1.0,-3.3847575187683105,0.9669012427330016,2.417856216430664,0.2063816487789154,0.9115647077560424,0.9115647077560424,0.0,211.6790466308593,192.0,58369.27734375,0.0,3433.382568359375,1.0,280.2978515625,284.2386169433594,297.7568359375,301.4601135253906,293.1499938964844,293.1499938964844,280.3500061035156,34209.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600718975067139,1.0,0.0,0.0,3.535358428955078,3.5353810787200928,8.339887926922529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5908203125,0.0,1396.3475341796875,1895.4371337890625,0.0,3029.678955078125,0.8800804018974304,1.0,0.0,3.0,1.0,0.0
17842560,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.882860541343689,0.5073513388633728,0.4591963589191437,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9261319637298584,0.5817906260490417,0.5524597764015198,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8462479710578918,0.4458758234977722,0.3143151104450226,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8285073637962341,0.4163071811199188,0.3977844715118408,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.6923373341560364,0.2385066598653793,1.0939903259277344,284.9936828613281,284.95001220703125,300.09552001953125,294.77783203125,298.0147399902344,297.18035888671875,285.9923095703125,1.0,0.6483302712440491,0.3821390867233276,0.3821390867233276,1.0,1.0,-3.3837947845458984,0.9659476280212402,2.417847156524658,0.2055549621582031,0.9181721210479736,0.9181721210479736,0.0,205.61032104492188,180.0,58461.46484375,0.0,3396.0927734375,1.0,280.3419494628906,284.2256164550781,297.75543212890625,301.49969482421875,293.1499938964844,293.1499938964844,280.04998779296875,33563.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580942749977112,1.0,0.0,0.0,3.599355936050415,3.599379062652588,8.644559557069442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.095703125,0.0,1459.5701904296875,1895.4371337890625,0.0,3011.1328125,0.8919478058815002,1.0,0.0,3.0,1.0,0.0
17842620,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8951961398124695,0.5053406953811646,0.4572439193725586,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.9431975483894348,0.5835201144218445,0.5538522005081177,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8582582473754883,0.4455755949020386,0.3139284253120422,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8399131894111633,0.4161882698535919,0.3973998725414276,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7026099562644958,0.2380653917789459,1.0904161930084229,284.9068908691406,284.95001220703125,300.13427734375,294.7539367675781,298.0238037109375,297.17950439453125,285.9073791503906,1.0,0.6414729356765747,0.3817083835601806,0.3817083835601806,1.0,1.0,-3.377902269363404,0.9627146124839784,2.41518783569336,0.2035911381244659,0.8352559208869934,0.8352559208869934,0.0,194.1487731933593,168.0,58852.54296875,0.0,3316.37548828125,1.0,280.058837890625,284.1185913085937,297.7735900878906,301.6147766113281,293.1499938964844,293.1499938964844,280.3500061035156,38854.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658751845359802,1.0,0.0,0.0,3.4647274017333984,3.464750051498413,8.009980092538171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.125,0.0,1356.91943359375,1895.4371337890625,0.0,3084.11572265625,0.8666430711746216,1.0,0.0,3.0,1.0,0.0
17842680,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8951961398124695,0.5053406953811646,0.4572439193725586,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.9431975483894348,0.5835201144218445,0.5538522005081177,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8582582473754883,0.4455755949020386,0.3139284253120422,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8399131894111633,0.4161882698535919,0.3973998725414276,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7026099562644958,0.2380653917789459,1.0904161930084229,284.9068908691406,284.95001220703125,300.13427734375,294.7539367675781,298.0238037109375,297.17950439453125,285.9073791503906,1.0,0.6414729356765747,0.3817083835601806,0.3817083835601806,1.0,1.0,-3.377902269363404,0.9627146124839784,2.41518783569336,0.2035911381244659,0.8352559208869934,0.8352559208869934,0.0,194.1487731933593,168.0,58852.54296875,0.0,3316.37548828125,1.0,280.058837890625,284.1185913085937,297.7735900878906,301.6147766113281,293.1499938964844,293.1499938964844,280.3500061035156,38854.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658751845359802,1.0,0.0,0.0,3.4647274017333984,3.464750051498413,8.009980092538171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.125,0.0,1356.91943359375,1895.4371337890625,0.0,3084.11572265625,0.8666430711746216,1.0,0.0,3.0,1.0,0.0
17842740,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.9109203815460204,0.5045551657676697,0.4558291435241699,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.96248596906662,0.5861461758613586,0.5556239485740662,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8733312487602234,0.4461460709571838,0.3138104975223541,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.854090690612793,0.4167464673519134,0.3972727954387665,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7147963047027588,0.238034963607788,1.087467908859253,284.9927062988281,284.95001220703125,300.1742248535156,294.72833251953125,298.0386962890625,297.1861267089844,285.9919128417969,1.0,0.6345772743225098,0.3812777101993561,0.3812777101993561,1.0,1.0,-3.3744828701019287,0.9603214859962464,2.414161443710327,0.2016947418451309,0.9129819273948668,0.9129819273948668,0.0,182.0324249267578,156.0,58097.34765625,0.0,3238.7734375,1.0,280.3409729003906,284.2244567871094,297.7074584960937,301.4294738769531,293.1499938964844,293.1499938964844,280.04998779296875,33639.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580939769744873,1.0,0.0,0.0,3.5763540267944336,3.576376914978028,8.534425433026627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.892578125,0.0,1435.4652099609375,1895.4371337890625,0.0,3011.130126953125,0.887045681476593,1.0,0.0,3.0,1.0,0.0
17842800,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.9109203815460204,0.5045551657676697,0.4558291435241699,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.96248596906662,0.5861461758613586,0.5556239485740662,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8733312487602234,0.4461460709571838,0.3138104975223541,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.854090690612793,0.4167464673519134,0.3972727954387665,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7147963047027588,0.238034963607788,1.087467908859253,284.9927062988281,284.95001220703125,300.1742248535156,294.72833251953125,298.0386962890625,297.1861267089844,285.9919128417969,1.0,0.6345772743225098,0.3812777101993561,0.3812777101993561,1.0,1.0,-3.3744828701019287,0.9603214859962464,2.414161443710327,0.2016947418451309,0.9129819273948668,0.9129819273948668,0.0,182.0324249267578,156.0,58097.34765625,0.0,3238.7734375,1.0,280.3409729003906,284.2244567871094,297.7074584960937,301.4294738769531,293.1499938964844,293.1499938964844,280.04998779296875,33639.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580939769744873,1.0,0.0,0.0,3.5763540267944336,3.576376914978028,8.534425433026627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.892578125,0.0,1435.4652099609375,1895.4371337890625,0.0,3011.130126953125,0.887045681476593,1.0,0.0,3.0,1.0,0.0
17842860,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.92928808927536,0.5026668310165405,0.4539604485034942,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.9806845784187316,0.5879031419754028,0.5570288300514221,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8898612260818481,0.4459951221942901,0.3135118782520294,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8698189854621887,0.4167126715183258,0.3969506025314331,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.726851761341095,0.2376772910356521,1.0842164754867554,284.9080505371094,284.95001220703125,300.2151794433594,294.7012023925781,298.0483093261719,297.1852111816406,285.9084167480469,1.0,0.627604603767395,0.3808456361293793,0.3808456361293793,1.0,1.0,-3.3692750930786133,0.9573193788528442,2.4119555950164795,0.1997586339712143,0.8318454623222351,0.8318454623222351,0.0,170.39242553710938,144.0,58489.3984375,0.0,3160.049560546875,1.0,280.0589904785156,284.11865234375,297.72149658203125,301.5401306152344,293.1499938964844,293.1499938964844,280.3500061035156,38812.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659613728523254,1.0,0.0,0.0,3.44364070892334,3.4436631202697754,7.912777277852001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5966796875,0.0,1335.3251953125,1895.4371337890625,0.0,3084.924560546875,0.8619698286056519,1.0,0.0,3.0,1.0,0.0
17842920,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.92928808927536,0.5026668310165405,0.4539604485034942,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.9806845784187316,0.5879031419754028,0.5570288300514221,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8898612260818481,0.4459951221942901,0.3135118782520294,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8698189854621887,0.4167126715183258,0.3969506025314331,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.726851761341095,0.2376772910356521,1.0842164754867554,284.9080505371094,284.95001220703125,300.2151794433594,294.7012023925781,298.0483093261719,297.1852111816406,285.9084167480469,1.0,0.627604603767395,0.3808456361293793,0.3808456361293793,1.0,1.0,-3.3692750930786133,0.9573193788528442,2.4119555950164795,0.1997586339712143,0.8318454623222351,0.8318454623222351,0.0,170.39242553710938,144.0,58489.3984375,0.0,3160.049560546875,1.0,280.0589904785156,284.11865234375,297.72149658203125,301.5401306152344,293.1499938964844,293.1499938964844,280.3500061035156,38812.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659613728523254,1.0,0.0,0.0,3.44364070892334,3.4436631202697754,7.912777277852001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5966796875,0.0,1335.3251953125,1895.4371337890625,0.0,3084.924560546875,0.8619698286056519,1.0,0.0,3.0,1.0,0.0
17842980,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9520648717880248,0.5019658803939819,0.452631801366806,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9989515542984008,0.5905600190162659,0.5585879683494568,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.9107840657234192,0.4467049837112427,0.3134932219982147,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8896901607513428,0.4173361361026764,0.3968914151191711,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7414352297782898,0.2377144396305084,1.0815867185592651,284.9919738769531,284.95001220703125,300.2569885253906,294.6727905273437,298.0635681152344,297.1916809082031,285.9911193847656,1.0,0.6206225752830505,0.3804135620594024,0.3804135620594024,1.0,1.0,-3.3662261962890625,0.9550464153289796,2.411179780960083,0.1979343295097351,0.9082340002059937,0.9082340002059937,0.0,158.24264526367188,147.0,57748.2734375,0.0,3083.48583984375,1.0,280.3407897949219,284.22247314453125,297.6523132324219,301.3527526855469,293.1499938964844,293.1499938964844,280.04998779296875,33622.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582586050033569,1.0,0.0,0.0,3.556565999984741,3.556588649749756,8.440244414487097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.3056640625,0.0,1414.3489990234375,1895.4371337890625,0.0,3012.674072265625,0.8825921416282654,1.0,0.0,3.0,1.0,0.0
17843040,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9520648717880248,0.5019658803939819,0.452631801366806,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9989515542984008,0.5905600190162659,0.5585879683494568,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.9107840657234192,0.4467049837112427,0.3134932219982147,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8896901607513428,0.4173361361026764,0.3968914151191711,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7414352297782898,0.2377144396305084,1.0815867185592651,284.9919738769531,284.95001220703125,300.2569885253906,294.6727905273437,298.0635681152344,297.1916809082031,285.9911193847656,1.0,0.6206225752830505,0.3804135620594024,0.3804135620594024,1.0,1.0,-3.3662261962890625,0.9550464153289796,2.411179780960083,0.1979343295097351,0.9082340002059937,0.9082340002059937,0.0,158.24264526367188,147.0,57748.2734375,0.0,3083.48583984375,1.0,280.3407897949219,284.22247314453125,297.6523132324219,301.3527526855469,293.1499938964844,293.1499938964844,280.04998779296875,33622.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582586050033569,1.0,0.0,0.0,3.556565999984741,3.556588649749756,8.440244414487097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.3056640625,0.0,1414.3489990234375,1895.4371337890625,0.0,3012.674072265625,0.8825921416282654,1.0,0.0,3.0,1.0,0.0
17843100,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9559439420700072,0.5010663270950317,0.4520601630210876,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.9990000128746032,0.5917797684669495,0.5541296601295471,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9152073860168456,0.4467119574546814,0.313603937625885,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.8936172127723694,0.4173590242862701,0.3970175087451935,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.7442529797554016,0.2375751435756683,1.0811092853546145,284.8729553222656,284.95001220703125,300.2781677246094,294.6581420898437,298.0692443847656,297.1925354003906,285.8721008300781,1.0,0.6186253428459167,0.380197525024414,0.380197525024414,1.0,1.0,-3.3593549728393555,0.9521167874336244,2.407238245010376,0.1966156214475631,0.8230699896812439,0.8230699896812439,0.0,155.8619842529297,147.0,58388.4140625,0.0,3055.135009765625,1.0,280.1005249023437,284.0888366699219,297.6907958984375,301.5436706542969,293.1499938964844,293.1499938964844,280.04998779296875,38655.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644121885299683,1.0,0.0,0.0,3.5016181468963623,3.501641035079956,8.181460771083948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.43359375,0.0,1393.3248291015625,1895.4371337890625,0.0,3070.3916015625,0.8716739416122437,1.0,0.0,3.0,1.0,0.0
17843160,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.957348108291626,0.5000853538513184,0.4511043131351471,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9990000128746032,0.5932729244232178,0.5506839752197266,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9172817468643188,0.4466327726840973,0.3135052621364593,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8954513669013977,0.4172956943511963,0.3969109654426574,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.745480477809906,0.237367033958435,1.0800082683563232,284.9071350097656,284.95001220703125,300.2994689941406,294.64324951171875,298.07568359375,297.1941223144531,285.9079895019531,1.0,0.6171417832374573,0.3800181150436401,0.3800181150436401,1.0,1.0,-3.3530972003936768,0.9495057463645936,2.4035913944244385,0.1952406764030456,0.8258197903633118,0.8258197903633118,0.0,154.55906677246094,150.0,57980.42578125,0.0,3033.3720703125,1.0,280.0587158203125,284.11920166015625,297.6630859375,301.45245361328125,293.1499938964844,293.1499938964844,280.3500061035156,39117.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660250306129456,1.0,0.0,0.0,3.4125142097473145,3.41253662109375,7.77037939769798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.1298828125,0.0,1306.4666748046875,1895.4371337890625,0.0,3085.521240234375,0.8554980754852295,1.0,0.0,3.0,1.0,0.0
17843220,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.95910382270813,0.499341070652008,0.4501523375511169,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9990000128746032,0.5975090861320496,0.5466762185096741,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.9202466011047364,0.4473907053470611,0.3138406872749328,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8979626297950745,0.4178754091262817,0.3972468078136444,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7470679879188538,0.237388014793396,1.0793672800064087,284.9888000488281,284.95001220703125,300.3424072265625,294.61285400390625,298.0955810546875,297.2066650390625,285.9881286621094,1.0,0.6156732439994812,0.3796592652797699,0.3796592652797699,1.0,1.0,-3.347157716751098,0.9464917778968812,2.4006659984588623,0.193243607878685,0.8990849256515503,0.8990849256515503,0.0,153.10409545898438,153.0,57226.11328125,0.0,3012.0732421875,1.0,280.34051513671875,284.22076416015625,297.5905456542969,301.2588806152344,293.1499938964844,293.1499938964844,280.6499938964844,33741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578988909721375,1.0,0.0,0.0,3.525348424911499,3.5253708362579346,8.29272778446466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.328125,0.0,1382.5377197265625,1895.4371337890625,0.0,3009.30078125,0.8756910562515259,1.0,0.0,3.0,1.0,0.0
17843280,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.95910382270813,0.499341070652008,0.4501523375511169,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9990000128746032,0.5975090861320496,0.5466762185096741,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.9202466011047364,0.4473907053470611,0.3138406872749328,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8979626297950745,0.4178754091262817,0.3972468078136444,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7470679879188538,0.237388014793396,1.0793672800064087,284.9888000488281,284.95001220703125,300.3424072265625,294.61285400390625,298.0955810546875,297.2066650390625,285.9881286621094,1.0,0.6156732439994812,0.3796592652797699,0.3796592652797699,1.0,1.0,-3.347157716751098,0.9464917778968812,2.4006659984588623,0.193243607878685,0.8990849256515503,0.8990849256515503,0.0,153.10409545898438,153.0,57226.11328125,0.0,3012.0732421875,1.0,280.34051513671875,284.22076416015625,297.5905456542969,301.2588806152344,293.1499938964844,293.1499938964844,280.6499938964844,33741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578988909721375,1.0,0.0,0.0,3.525348424911499,3.5253708362579346,8.29272778446466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.328125,0.0,1382.5377197265625,1895.4371337890625,0.0,3009.30078125,0.8756910562515259,1.0,0.0,3.0,1.0,0.0
17843340,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04620361328125,0.9593138098716736,0.4988638162612915,0.4496866464614868,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.9990000128746032,0.602003812789917,0.545769989490509,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.921644389629364,0.4484839737415313,0.3145503997802734,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8990419507026672,0.4187056422233581,0.3979769349098205,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.7476433515548706,0.237623244524002,1.0801905393600464,285.04620361328125,284.95001220703125,300.3856811523437,294.5817565917969,298.1168212890625,297.2205505371094,286.04364013671875,1.0,0.6157748103141785,0.3793004155158996,0.3793004155158996,1.0,1.0,-3.348222494125366,0.9458093047142028,2.4024133682250977,0.1920873075723648,1.0,1.0,0.0,152.8724822998047,156.0,56810.21484375,0.0,3013.088623046875,1.0,280.64129638671875,284.2979431152344,297.568115234375,301.1936950683594,293.1499938964844,293.1499938964844,280.3500061035156,31211.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525870442390442,1.0,0.0,0.0,3.717516899108887,3.7175405025482178,9.221449204233068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.263671875,0.0,1573.1011962890625,1895.4371337890625,0.0,2959.507568359375,0.916952669620514,1.0,0.0,3.0,1.0,0.0
17843400,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04620361328125,0.9593138098716736,0.4988638162612915,0.4496866464614868,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.9990000128746032,0.602003812789917,0.545769989490509,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.921644389629364,0.4484839737415313,0.3145503997802734,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8990419507026672,0.4187056422233581,0.3979769349098205,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.7476433515548706,0.237623244524002,1.0801905393600464,285.04620361328125,284.95001220703125,300.3856811523437,294.5817565917969,298.1168212890625,297.2205505371094,286.04364013671875,1.0,0.6157748103141785,0.3793004155158996,0.3793004155158996,1.0,1.0,-3.348222494125366,0.9458093047142028,2.4024133682250977,0.1920873075723648,1.0,1.0,0.0,152.8724822998047,156.0,56810.21484375,0.0,3013.088623046875,1.0,280.64129638671875,284.2979431152344,297.568115234375,301.1936950683594,293.1499938964844,293.1499938964844,280.3500061035156,31211.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525870442390442,1.0,0.0,0.0,3.717516899108887,3.7175405025482178,9.221449204233068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.263671875,0.0,1573.1011962890625,1895.4371337890625,0.0,2959.507568359375,0.916952669620514,1.0,0.0,3.0,1.0,0.0
17843460,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9557377099990844,0.4966102838516235,0.4481281042098999,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.9990000128746032,0.6045726537704468,0.5496410727500916,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.919301986694336,0.4483047723770141,0.3147052526473999,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.8969405293464661,0.4184623956680298,0.3980797529220581,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7458041310310364,0.2372064441442489,1.0794426202774048,284.8907470703125,284.95001220703125,300.4290466308594,294.5502319335937,298.1268920898437,297.21875,285.8919677734375,1.0,0.6167727112770081,0.3789595663547516,0.3789595663547516,1.0,1.0,-3.350416421890259,0.9455474615097046,2.4048688411712646,0.1911953687667846,0.8833717703819275,0.8833717703819275,0.0,154.0948486328125,159.0,57798.9609375,0.0,3024.879150390625,1.0,280.35748291015625,284.1234130859375,297.59033203125,301.36102294921875,293.1499938964844,293.1499938964844,280.6499938964844,37633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648858666419983,1.0,0.0,0.0,3.666848659515381,3.666872978210449,8.971792908596399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6494140625,0.0,1564.2708740234375,1895.4371337890625,0.0,3074.834716796875,0.9100490212440492,1.0,0.0,3.0,1.0,0.0
17843520,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9557377099990844,0.4966102838516235,0.4481281042098999,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.9990000128746032,0.6045726537704468,0.5496410727500916,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.919301986694336,0.4483047723770141,0.3147052526473999,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.8969405293464661,0.4184623956680298,0.3980797529220581,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7458041310310364,0.2372064441442489,1.0794426202774048,284.8907470703125,284.95001220703125,300.4290466308594,294.5502319335937,298.1268920898437,297.21875,285.8919677734375,1.0,0.6167727112770081,0.3789595663547516,0.3789595663547516,1.0,1.0,-3.350416421890259,0.9455474615097046,2.4048688411712646,0.1911953687667846,0.8833717703819275,0.8833717703819275,0.0,154.0948486328125,159.0,57798.9609375,0.0,3024.879150390625,1.0,280.35748291015625,284.1234130859375,297.59033203125,301.36102294921875,293.1499938964844,293.1499938964844,280.6499938964844,37633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648858666419983,1.0,0.0,0.0,3.666848659515381,3.666872978210449,8.971792908596399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6494140625,0.0,1564.2708740234375,1895.4371337890625,0.0,3074.834716796875,0.9100490212440492,1.0,0.0,3.0,1.0,0.0
17843580,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9517201781272888,0.4957336485385895,0.4470151960849762,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9990000128746032,0.6072472929954529,0.5546959638595581,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.916454255580902,0.4490687847137451,0.3150462806224823,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8942999839782715,0.4188976585865021,0.3983080387115478,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7434807419776917,0.2371142357587814,1.07865309715271,285.0023193359375,284.95001220703125,300.4723815917969,294.5185241699219,298.13983154296875,297.22076416015625,286.0014038085937,1.0,0.6183337569236755,0.3786187171936035,0.3786187171936035,1.0,1.0,-3.35488510131836,0.9460428953170776,2.408842325210572,0.1905402839183807,0.9774592518806458,0.9774592518806458,0.0,155.77549743652344,162.0,57003.484375,0.0,3044.310302734375,1.0,280.6425170898437,284.2512512207031,297.50665283203125,301.1605529785156,293.1499938964844,293.1499938964844,280.3500061035156,33318.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588008284568787,1.0,0.0,0.0,3.776707887649536,3.776732683181762,9.51743913901737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2314453125,0.0,1658.00244140625,1895.4371337890625,0.0,3017.758544921875,0.9319041967391968,1.0,0.0,3.0,1.0,0.0
17843640,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9517201781272888,0.4957336485385895,0.4470151960849762,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9990000128746032,0.6072472929954529,0.5546959638595581,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.916454255580902,0.4490687847137451,0.3150462806224823,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8942999839782715,0.4188976585865021,0.3983080387115478,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7434807419776917,0.2371142357587814,1.07865309715271,285.0023193359375,284.95001220703125,300.4723815917969,294.5185241699219,298.13983154296875,297.22076416015625,286.0014038085937,1.0,0.6183337569236755,0.3786187171936035,0.3786187171936035,1.0,1.0,-3.35488510131836,0.9460428953170776,2.408842325210572,0.1905402839183807,0.9774592518806458,0.9774592518806458,0.0,155.77549743652344,162.0,57003.484375,0.0,3044.310302734375,1.0,280.6425170898437,284.2512512207031,297.50665283203125,301.1605529785156,293.1499938964844,293.1499938964844,280.3500061035156,33318.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588008284568787,1.0,0.0,0.0,3.776707887649536,3.776732683181762,9.51743913901737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2314453125,0.0,1658.00244140625,1895.4371337890625,0.0,3017.758544921875,0.9319041967391968,1.0,0.0,3.0,1.0,0.0
17843700,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.9495901465415956,0.4948311448097229,0.4465520679950714,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.9990000128746032,0.6081278920173645,0.5575103759765625,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.9149771928787231,0.4491752386093139,0.3153086900711059,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.8929022550582886,0.4188822209835052,0.3985097110271454,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.7422774434089661,0.2369422763586044,1.0785506963729858,284.86981201171875,284.95001220703125,300.4939880371094,294.5026550292969,298.1439514160156,297.218505859375,285.8667297363281,1.0,0.619315505027771,0.3784483075141907,0.3784483075141907,1.0,1.0,-3.358150005340576,0.946624517440796,2.4115254878997803,0.1904572546482086,0.8851345777511597,0.8851345777511597,0.0,156.75997924804688,162.0,58022.703125,0.0,3057.13427734375,1.0,280.3952331542969,284.0982360839844,297.5440368652344,301.3633117675781,293.1499938964844,293.1499938964844,280.3500061035156,37197.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658215403556824,1.0,0.0,0.0,3.7528977394104,3.752923011779785,9.3978121640248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.359375,0.0,1659.9005126953125,1895.4371337890625,0.0,3083.6123046875,0.9270861148834229,1.0,0.0,3.0,1.0,0.0
17843760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9464124441146852,0.4937396645545959,0.4456226229667663,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.9990000128746032,0.6086620688438416,0.5613880753517151,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.9125868678092957,0.449118971824646,0.3153128623962402,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.8907113671302795,0.4187153577804565,0.3984192311763763,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.7404651641845703,0.236655130982399,1.0776029825210571,284.88897705078125,284.95001220703125,300.5155029296875,294.48681640625,298.14599609375,297.2137451171875,285.8910827636719,1.0,0.6203161478042603,0.3781984746456146,0.3781984746456146,1.0,1.0,-3.360452890396118,0.9466673731803894,2.413785457611084,0.1900456547737121,0.8728716373443604,0.8728716373443604,0.0,158.025146484375,165.0,57725.546875,0.0,3069.471435546875,1.0,280.35693359375,284.11676025390625,297.5162658691406,301.2835388183594,293.1499938964844,293.1499938964844,280.6499938964844,38920.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684446215629578,1.0,0.0,0.0,3.6669631004333496,3.666987657546997,8.972352816272178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.4072265625,0.0,1574.076904296875,1895.4371337890625,0.0,3108.2197265625,0.911304533481598,1.0,0.0,3.0,1.0,0.0
17843820,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9416179060935974,0.4931106269359588,0.4447832107543945,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.9990000128746032,0.6105915307998657,0.5679178237915039,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9092869162559508,0.4501888453960418,0.3158885538578033,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8874818086624146,0.4192919433116913,0.3988045454025268,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.7376928925514221,0.2366084307432174,1.0770832300186155,285.0069274902344,284.95001220703125,300.5581970214844,294.4554138183594,298.1568603515625,297.2135925292969,286.0061950683594,1.0,0.622576892375946,0.3776988089084625,0.3776988089084625,1.0,1.0,-3.367821455001831,0.9476426243782043,2.4201788902282715,0.1893737465143203,0.9729083776474,0.9729083776474,0.0,160.32211303710938,168.0,56932.59375,0.0,3098.98828125,1.0,280.6424865722656,284.2496032714844,297.43707275390625,301.0839538574219,293.1499938964844,293.1499938964844,280.3500061035156,33538.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609603047370911,1.0,0.0,0.0,3.773449897766113,3.77347469329834,9.501024464952934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.1240234375,0.0,1655.8563232421875,1895.4371337890625,0.0,3038.01171875,0.9313760995864868,1.0,0.0,3.0,1.0,0.0
17843880,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9416179060935974,0.4931106269359588,0.4447832107543945,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.9990000128746032,0.6105915307998657,0.5679178237915039,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9092869162559508,0.4501888453960418,0.3158885538578033,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8874818086624146,0.4192919433116913,0.3988045454025268,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.7376928925514221,0.2366084307432174,1.0770832300186155,285.0069274902344,284.95001220703125,300.5581970214844,294.4554138183594,298.1568603515625,297.2135925292969,286.0061950683594,1.0,0.622576892375946,0.3776988089084625,0.3776988089084625,1.0,1.0,-3.367821455001831,0.9476426243782043,2.4201788902282715,0.1893737465143203,0.9729083776474,0.9729083776474,0.0,160.32211303710938,168.0,56932.59375,0.0,3098.98828125,1.0,280.6424865722656,284.2496032714844,297.43707275390625,301.0839538574219,293.1499938964844,293.1499938964844,280.3500061035156,33538.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609603047370911,1.0,0.0,0.0,3.773449897766113,3.77347469329834,9.501024464952934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.1240234375,0.0,1655.8563232421875,1895.4371337890625,0.0,3038.01171875,0.9313760995864868,1.0,0.0,3.0,1.0,0.0
17843940,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.9357112646102904,0.4912403523921966,0.4435275197029114,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.9990000128746032,0.6113448739051819,0.5755777955055237,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.905293345451355,0.450457364320755,0.3163268566131592,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.8835335373878479,0.4191913306713104,0.3990155160427093,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.734422504901886,0.2361783236265182,1.0762416124343872,284.89630126953125,284.95001220703125,300.6003112792969,294.424560546875,298.1612243652344,297.20477294921875,285.8978271484375,1.0,0.6250401139259338,0.3771991431713104,0.3771991431713104,1.0,1.0,-3.375298261642456,0.9486395716667176,2.4266586303710938,0.1888358145952224,0.8741253614425659,0.8741253614425659,0.0,163.0330810546875,171.0,57689.578125,0.0,3131.243408203125,1.0,280.3573303222656,284.116455078125,297.4513854980469,301.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,38730.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702037334442139,1.0,0.0,0.0,3.666273593902588,3.6662981510162354,8.968979159362789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.783203125,0.0,1571.8740234375,1895.4371337890625,0.0,3124.7216796875,0.911125421524048,1.0,0.0,3.0,1.0,0.0
17844000,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.9357112646102904,0.4912403523921966,0.4435275197029114,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.9990000128746032,0.6113448739051819,0.5755777955055237,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.905293345451355,0.450457364320755,0.3163268566131592,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.8835335373878479,0.4191913306713104,0.3990155160427093,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.734422504901886,0.2361783236265182,1.0762416124343872,284.89630126953125,284.95001220703125,300.6003112792969,294.424560546875,298.1612243652344,297.20477294921875,285.8978271484375,1.0,0.6250401139259338,0.3771991431713104,0.3771991431713104,1.0,1.0,-3.375298261642456,0.9486395716667176,2.4266586303710938,0.1888358145952224,0.8741253614425659,0.8741253614425659,0.0,163.0330810546875,171.0,57689.578125,0.0,3131.243408203125,1.0,280.3573303222656,284.116455078125,297.4513854980469,301.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,38730.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702037334442139,1.0,0.0,0.0,3.666273593902588,3.6662981510162354,8.968979159362789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.783203125,0.0,1571.8740234375,1895.4371337890625,0.0,3124.7216796875,0.911125421524048,1.0,0.0,3.0,1.0,0.0
17844060,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.9294762015342712,0.4906354248523712,0.4427706301212311,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9981838464736938,0.6128652691841125,0.5801849365234375,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.9011435508728028,0.4516749680042267,0.3170444071292877,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.8792174458503723,0.4197837710380554,0.3994698822498321,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7308478355407715,0.2361259758472442,1.0759068727493286,285.0096740722656,284.95001220703125,300.64166259765625,294.39453125,298.1709899902344,297.2039794921875,286.0087280273437,1.0,0.6274346113204956,0.376661479473114,0.376661479473114,1.0,1.0,-3.380927801132202,0.9489116072654724,2.432016134262085,0.1879483014345169,0.9741289615631104,0.9741289615631104,0.0,166.0804901123047,174.0,56881.90234375,0.0,3161.441162109375,1.0,280.6424865722656,284.245849609375,297.3755798339844,301.0184631347656,293.1499938964844,293.1499938964844,280.3500061035156,33484.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862678050994873,1.0,0.0,0.0,3.7743210792541504,3.774345874786377,9.505412776888988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.654296875,0.0,1656.46484375,1895.4371337890625,0.0,3054.124267578125,0.9315257668495178,1.0,0.0,3.0,1.0,0.0
17844120,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.9294762015342712,0.4906354248523712,0.4427706301212311,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9981838464736938,0.6128652691841125,0.5801849365234375,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.9011435508728028,0.4516749680042267,0.3170444071292877,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.8792174458503723,0.4197837710380554,0.3994698822498321,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7308478355407715,0.2361259758472442,1.0759068727493286,285.0096740722656,284.95001220703125,300.64166259765625,294.39453125,298.1709899902344,297.2039794921875,286.0087280273437,1.0,0.6274346113204956,0.376661479473114,0.376661479473114,1.0,1.0,-3.380927801132202,0.9489116072654724,2.432016134262085,0.1879483014345169,0.9741289615631104,0.9741289615631104,0.0,166.0804901123047,174.0,56881.90234375,0.0,3161.441162109375,1.0,280.6424865722656,284.245849609375,297.3755798339844,301.0184631347656,293.1499938964844,293.1499938964844,280.3500061035156,33484.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862678050994873,1.0,0.0,0.0,3.7743210792541504,3.774345874786377,9.505412776888988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.654296875,0.0,1656.46484375,1895.4371337890625,0.0,3054.124267578125,0.9315257668495178,1.0,0.0,3.0,1.0,0.0
17844180,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9211464524269104,0.4887212812900543,0.4415434300899505,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.9937340617179872,0.6138981580734253,0.5814852118492126,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8953971266746521,0.452031135559082,0.3175961077213287,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.873349130153656,0.4196309745311737,0.3997038006782532,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7261258959770203,0.2356570065021515,1.0751935243606567,284.8939514160156,284.95001220703125,300.6820678710937,294.36553955078125,298.1758728027344,297.1972961425781,285.8953552246094,1.0,0.6294832825660706,0.3761238157749176,0.3761238157749176,1.0,1.0,-3.381119966506958,0.947372019290924,2.4337480068206787,0.1865786761045456,0.8720806241035461,0.8720806241035461,0.0,169.89990234375,177.0,57554.5390625,0.0,3183.91455078125,1.0,280.3573303222656,284.109619140625,297.391357421875,301.1458740234375,293.1499938964844,293.1499938964844,280.6499938964844,38852.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871758222579956,1.0,0.0,0.0,3.664365291595459,3.6643898487091056,8.959644901551655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1513671875,0.0,1570.6361083984375,1895.4371337890625,0.0,3139.30322265625,0.9107462763786316,1.0,0.0,3.0,1.0,0.0
17844240,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9211464524269104,0.4887212812900543,0.4415434300899505,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.9937340617179872,0.6138981580734253,0.5814852118492126,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8953971266746521,0.452031135559082,0.3175961077213287,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.873349130153656,0.4196309745311737,0.3997038006782532,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7261258959770203,0.2356570065021515,1.0751935243606567,284.8939514160156,284.95001220703125,300.6820678710937,294.36553955078125,298.1758728027344,297.1972961425781,285.8953552246094,1.0,0.6294832825660706,0.3761238157749176,0.3761238157749176,1.0,1.0,-3.381119966506958,0.947372019290924,2.4337480068206787,0.1865786761045456,0.8720806241035461,0.8720806241035461,0.0,169.89990234375,177.0,57554.5390625,0.0,3183.91455078125,1.0,280.3573303222656,284.109619140625,297.391357421875,301.1458740234375,293.1499938964844,293.1499938964844,280.6499938964844,38852.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871758222579956,1.0,0.0,0.0,3.664365291595459,3.6643898487091056,8.959644901551655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1513671875,0.0,1570.6361083984375,1895.4371337890625,0.0,3139.30322265625,0.9107462763786316,1.0,0.0,3.0,1.0,0.0
