time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9174461364746094,0.4883020520210266,0.440918505191803,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.991760790348053,0.6149510741233826,0.5822399854660034,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.8928713798522949,0.452581524848938,0.3178470432758331,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.8707464933395386,0.419825941324234,0.3997647762298584,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.7239705324172974,0.2355629801750183,1.0745718479156494,285.0135803222656,284.95001220703125,300.70184326171875,294.3515319824219,298.1812744140625,297.1982116699219,286.0157470703125,1.0,0.6303903460502625,0.3758549690246582,0.3758549690246582,1.0,1.0,-3.3808960914611816,0.9465033411979676,2.4343929290771484,0.1857267320156097,0.953162431716919,0.953162431716919,0.0,171.62046813964844,177.0,56589.9921875,0.0,3193.353515625,1.0,280.60205078125,284.24566650390625,297.3216247558594,300.9124755859375,293.1499938964844,293.1499938964844,280.6499938964844,34469.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865756094455719,1.0,0.0,0.0,3.704522848129273,3.704547166824341,9.157097906609124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.9521484375,0.0,1583.0574951171875,1895.4371337890625,0.0,3082.99853515625,0.9180431962013244,1.0,0.0,3.0,1.0,0.0
17844360,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.9152154922485352,0.4880943894386291,0.4407474994659424,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.9907370805740356,0.6162272095680237,0.5834317207336426,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8915408849716187,0.4533284306526184,0.3183669149875641,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.8692528009414673,0.4201864600181579,0.4001105427742004,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.7226616740226746,0.2355919778347015,1.0747507810592651,285.0078125,284.95001220703125,300.7213439941406,294.3379211425781,298.1884155273437,297.20135498046875,286.0065612792969,1.0,0.6314173340797424,0.3756314516067505,0.3756314516067505,1.0,1.0,-3.3833770751953125,0.9466509222984314,2.4367260932922363,0.1853238493204116,0.9703936576843262,0.9703936576843262,0.0,172.8970184326172,180.0,56695.9140625,0.0,3206.3310546875,1.0,280.6433410644531,284.2403259277344,297.3156433105469,300.9460754394531,293.1499938964844,293.1499938964844,280.3500061035156,33516.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636640310287476,1.0,0.0,0.0,3.769047737121582,3.7690725326538086,9.478870310886124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.46875,0.0,1650.5068359375,1895.4371337890625,0.0,3063.373046875,0.930199146270752,1.0,0.0,3.0,1.0,0.0
17844420,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.9086260795593262,0.4862451553344726,0.4395528137683868,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9870820045471193,0.6176037192344666,0.5851410627365112,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8870592713356018,0.4537917971611023,0.3189752697944641,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8646103143692017,0.420056402683258,0.4003401696681976,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.7187503576278687,0.2351543307304382,1.0740666389465332,284.89520263671875,284.95001220703125,300.75933837890625,294.3119201660156,298.1945495605469,297.1970520019531,285.8966064453125,1.0,0.6333034038543701,0.375184416770935,0.375184416770935,1.0,1.0,-3.384190559387207,0.945582628250122,2.438607931137085,0.184273675084114,0.8701980113983154,0.8701980113983154,0.0,176.2592010498047,183.0,57370.3046875,0.0,3227.5947265625,1.0,280.357421875,284.1070861816406,297.33612060546875,301.0770568847656,293.1499938964844,293.1499938964844,280.6499938964844,38878.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724508285522461,1.0,0.0,0.0,3.655160903930664,3.655185461044312,8.914690852179774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.5576171875,0.0,1560.482421875,1895.4371337890625,0.0,3145.799560546875,0.9087419509887696,1.0,0.0,3.0,1.0,0.0
17844480,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.9086260795593262,0.4862451553344726,0.4395528137683868,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9870820045471193,0.6176037192344666,0.5851410627365112,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8870592713356018,0.4537917971611023,0.3189752697944641,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8646103143692017,0.420056402683258,0.4003401696681976,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.7187503576278687,0.2351543307304382,1.0740666389465332,284.89520263671875,284.95001220703125,300.75933837890625,294.3119201660156,298.1945495605469,297.1970520019531,285.8966064453125,1.0,0.6333034038543701,0.375184416770935,0.375184416770935,1.0,1.0,-3.384190559387207,0.945582628250122,2.438607931137085,0.184273675084114,0.8701980113983154,0.8701980113983154,0.0,176.2592010498047,183.0,57370.3046875,0.0,3227.5947265625,1.0,280.357421875,284.1070861816406,297.33612060546875,301.0770568847656,293.1499938964844,293.1499938964844,280.6499938964844,38878.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724508285522461,1.0,0.0,0.0,3.655160903930664,3.655185461044312,8.914690852179774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.5576171875,0.0,1560.482421875,1895.4371337890625,0.0,3145.799560546875,0.9087419509887696,1.0,0.0,3.0,1.0,0.0
17844540,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.9038909673690796,0.485674500465393,0.4388125240802765,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.9844905734062196,0.6200231909751892,0.5872129797935486,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8839537501335144,0.4552072882652282,0.3198273777961731,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8612227439880371,0.4206425845623016,0.4007720351219177,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.7157032489776611,0.2351186871528625,1.0737333297729492,285.0078125,284.95001220703125,300.7958374023437,294.287841796875,298.2071533203125,297.2021179199219,286.0069885253906,1.0,0.6351761221885681,0.3747373819351196,0.3747373819351196,1.0,1.0,-3.38692569732666,0.9451589584350586,2.4417667388916016,0.1831907331943512,0.968330144882202,0.968330144882202,0.0,179.033935546875,186.0,56536.44921875,0.0,3249.8603515625,1.0,280.64239501953125,284.2368469238281,297.2655334472656,300.88397216796875,293.1499938964844,293.1499938964844,280.3500061035156,33551.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642279505729675,1.0,0.0,0.0,3.760470151901245,3.7604947090148926,9.43577504131099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.478515625,0.0,1640.706298828125,1895.4371337890625,0.0,3068.663330078125,0.9284586310386658,1.0,0.0,3.0,1.0,0.0
17844600,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.9038909673690796,0.485674500465393,0.4388125240802765,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.9844905734062196,0.6200231909751892,0.5872129797935486,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8839537501335144,0.4552072882652282,0.3198273777961731,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8612227439880371,0.4206425845623016,0.4007720351219177,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.7157032489776611,0.2351186871528625,1.0737333297729492,285.0078125,284.95001220703125,300.7958374023437,294.287841796875,298.2071533203125,297.2021179199219,286.0069885253906,1.0,0.6351761221885681,0.3747373819351196,0.3747373819351196,1.0,1.0,-3.38692569732666,0.9451589584350586,2.4417667388916016,0.1831907331943512,0.968330144882202,0.968330144882202,0.0,179.033935546875,186.0,56536.44921875,0.0,3249.8603515625,1.0,280.64239501953125,284.2368469238281,297.2655334472656,300.88397216796875,293.1499938964844,293.1499938964844,280.3500061035156,33551.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642279505729675,1.0,0.0,0.0,3.760470151901245,3.7604947090148926,9.43577504131099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.478515625,0.0,1640.706298828125,1895.4371337890625,0.0,3068.663330078125,0.9284586310386658,1.0,0.0,3.0,1.0,0.0
17844660,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8983475565910339,0.4838787019252777,0.4376519322395324,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9809884428977966,0.6213995218276978,0.5889251232147217,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8800110220909119,0.4557814002037048,0.3205048739910126,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8570934534072876,0.4205384850502014,0.4010176658630371,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7119815945625305,0.2347018420696258,1.0731182098388672,284.896240234375,284.95001220703125,300.8306884765625,294.2659912109375,298.21258544921875,297.19805908203125,285.8976135253906,1.0,0.6370394229888916,0.3742880225181579,0.3742880225181579,1.0,1.0,-3.3879690170288086,0.9441583156585692,2.44381070137024,0.1821217685937881,0.8694092035293579,0.8694092035293579,0.0,182.3088836669922,189.0,57230.02734375,0.0,3271.176513671875,1.0,280.3574523925781,284.1042785644531,297.2898254394531,301.0199584960937,293.1499938964844,293.1499938964844,280.6499938964844,38839.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729144930839539,1.0,0.0,0.0,3.6490554809570312,3.649080038070679,8.88493389084033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9072265625,0.0,1553.3580322265625,1895.4371337890625,0.0,3150.148193359375,0.907361090183258,1.0,0.0,3.0,1.0,0.0
17844720,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8983475565910339,0.4838787019252777,0.4376519322395324,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9809884428977966,0.6213995218276978,0.5889251232147217,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8800110220909119,0.4557814002037048,0.3205048739910126,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8570934534072876,0.4205384850502014,0.4010176658630371,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7119815945625305,0.2347018420696258,1.0731182098388672,284.896240234375,284.95001220703125,300.8306884765625,294.2659912109375,298.21258544921875,297.19805908203125,285.8976135253906,1.0,0.6370394229888916,0.3742880225181579,0.3742880225181579,1.0,1.0,-3.3879690170288086,0.9441583156585692,2.44381070137024,0.1821217685937881,0.8694092035293579,0.8694092035293579,0.0,182.3088836669922,189.0,57230.02734375,0.0,3271.176513671875,1.0,280.3574523925781,284.1042785644531,297.2898254394531,301.0199584960937,293.1499938964844,293.1499938964844,280.6499938964844,38839.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729144930839539,1.0,0.0,0.0,3.6490554809570312,3.649080038070679,8.88493389084033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9072265625,0.0,1553.3580322265625,1895.4371337890625,0.0,3150.148193359375,0.907361090183258,1.0,0.0,3.0,1.0,0.0
17844780,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8941593170166016,0.4833500683307647,0.4369504749774933,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.978499710559845,0.6237971186637878,0.5909783244132996,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8772934675216675,0.4573076069355011,0.3214335143566131,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8540602326393127,0.4211491346359253,0.4014713168144226,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.7090097665786743,0.2346808165311813,1.072848916053772,285.0082702636719,284.95001220703125,300.8637084960937,294.2466125488281,298.224365234375,297.2033996582031,286.0074462890625,1.0,0.6389104127883911,0.3738386631011963,0.3738386631011963,1.0,1.0,-3.3909237384796143,0.9437972903251648,2.4471263885498047,0.1810128539800644,0.9675679206848145,0.9675679206848145,0.0,185.0411376953125,192.0,56417.28125,0.0,3293.757080078125,1.0,280.6423645019531,284.2336120605469,297.2237243652344,300.8326721191406,293.1499938964844,293.1499938964844,280.3500061035156,33513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645718097686768,1.0,0.0,0.0,3.755900621414185,3.755925178527832,9.412856911694688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.94140625,0.0,1635.068359375,1895.4371337890625,0.0,3071.888671875,0.9274042248725892,1.0,0.0,3.0,1.0,0.0
17844840,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8941593170166016,0.4833500683307647,0.4369504749774933,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.978499710559845,0.6237971186637878,0.5909783244132996,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8772934675216675,0.4573076069355011,0.3214335143566131,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8540602326393127,0.4211491346359253,0.4014713168144226,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.7090097665786743,0.2346808165311813,1.072848916053772,285.0082702636719,284.95001220703125,300.8637084960937,294.2466125488281,298.224365234375,297.2033996582031,286.0074462890625,1.0,0.6389104127883911,0.3738386631011963,0.3738386631011963,1.0,1.0,-3.3909237384796143,0.9437972903251648,2.4471263885498047,0.1810128539800644,0.9675679206848145,0.9675679206848145,0.0,185.0411376953125,192.0,56417.28125,0.0,3293.757080078125,1.0,280.6423645019531,284.2336120605469,297.2237243652344,300.8326721191406,293.1499938964844,293.1499938964844,280.3500061035156,33513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645718097686768,1.0,0.0,0.0,3.755900621414185,3.755925178527832,9.412856911694688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.94140625,0.0,1635.068359375,1895.4371337890625,0.0,3071.888671875,0.9274042248725892,1.0,0.0,3.0,1.0,0.0
17844900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.8920957446098328,0.4825795292854309,0.4366262853145599,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.9772525429725648,0.6245707273483276,0.592035710811615,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.8759856820106506,0.457734614610672,0.3219435513019562,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8525980710983276,0.4211928248405456,0.4017558097839355,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7075571417808533,0.2345400899648666,1.0729846954345703,284.8778686523437,284.95001220703125,300.8794860839844,294.23797607421875,298.2274475097656,297.2024841308594,285.8749694824219,1.0,0.6399168372154236,0.3736139833927154,0.3736139833927154,1.0,1.0,-3.3929309844970703,0.9437833428382874,2.449147701263428,0.1806322634220123,0.8789594173431396,0.8789594173431396,0.0,186.4592742919922,192.0,57425.890625,0.0,3306.56787109375,1.0,280.3957214355469,284.0831604003906,297.2717590332031,301.0448913574219,293.1499938964844,293.1499938964844,280.3500061035156,37361.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710051774978638,1.0,0.0,0.0,3.729766607284546,3.729791641235352,9.28232168462273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.228515625,0.0,1634.142822265625,1895.4371337890625,0.0,3132.23974609375,0.9220149517059326,1.0,0.0,3.0,1.0,0.0
17844960,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.8890076279640198,0.4816040694713592,0.4358368813991546,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.9750723242759703,0.6251392960548401,0.5926645398139954,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8737539649009705,0.4579886496067047,0.3221870958805084,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.8503046631813049,0.4210700392723083,0.4017421901226043,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7053362727165222,0.2342772185802459,1.072295308113098,284.8959350585937,284.95001220703125,300.89471435546875,294.23004150390625,298.2287292480469,297.19940185546875,285.897705078125,1.0,0.640781044960022,0.3733929693698883,0.3733929693698883,1.0,1.0,-3.392188310623169,0.942878007888794,2.449310302734375,0.1799334734678268,0.8686203956604004,0.8686203956604004,0.0,188.2906494140625,195.0,57123.203125,0.0,3315.471923828125,1.0,280.3570861816406,284.10076904296875,297.25396728515625,300.975830078125,293.1499938964844,293.1499938964844,280.6499938964844,38919.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731973767280579,1.0,0.0,0.0,3.6446919441223145,3.644716501235962,8.86369775798812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.92626953125,0.0,1549.0811767578125,1895.4371337890625,0.0,3152.8017578125,0.9063786268234252,1.0,0.0,3.0,1.0,0.0
17845020,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.8850889801979065,0.4811148047447204,0.435166448354721,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.9726274609565736,0.6275022625923157,0.5946794748306274,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8713226914405823,0.4596208930015564,0.3231866359710693,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.8475251793861389,0.4217040538787842,0.402214378118515,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7024602293968201,0.2342657148838043,1.072063446044922,285.0086669921875,284.95001220703125,300.9235534667969,294.2165832519531,298.239501953125,297.2049255371094,286.00787353515625,1.0,0.642661452293396,0.3729509711265564,0.3729509711265564,1.0,1.0,-3.395286798477173,0.9425835013389589,2.4527032375335693,0.178812637925148,0.9675254821777344,0.9675254821777344,0.0,191.02127075195312,198.0,56339.4609375,0.0,3338.439453125,1.0,280.642333984375,284.2305603027344,297.1930236816406,300.7948608398437,293.1499938964844,293.1499938964844,280.3500061035156,33483.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864688515663147,1.0,0.0,0.0,3.7538251876831055,3.753849983215332,9.402457976648292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.8271484375,0.0,1632.4090576171875,1895.4371337890625,0.0,3072.983642578125,0.926924467086792,1.0,0.0,3.0,1.0,0.0
17845080,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.8850889801979065,0.4811148047447204,0.435166448354721,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.9726274609565736,0.6275022625923157,0.5946794748306274,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8713226914405823,0.4596208930015564,0.3231866359710693,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.8475251793861389,0.4217040538787842,0.402214378118515,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7024602293968201,0.2342657148838043,1.072063446044922,285.0086669921875,284.95001220703125,300.9235534667969,294.2165832519531,298.239501953125,297.2049255371094,286.00787353515625,1.0,0.642661452293396,0.3729509711265564,0.3729509711265564,1.0,1.0,-3.395286798477173,0.9425835013389589,2.4527032375335693,0.178812637925148,0.9675254821777344,0.9675254821777344,0.0,191.02127075195312,198.0,56339.4609375,0.0,3338.439453125,1.0,280.642333984375,284.2305603027344,297.1930236816406,300.7948608398437,293.1499938964844,293.1499938964844,280.3500061035156,33483.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864688515663147,1.0,0.0,0.0,3.7538251876831055,3.753849983215332,9.402457976648292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.8271484375,0.0,1632.4090576171875,1895.4371337890625,0.0,3072.983642578125,0.926924467086792,1.0,0.0,3.0,1.0,0.0
17845140,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.8802500367164612,0.4794140160083771,0.4340856969356537,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9692358374595642,0.628802478313446,0.5963229537010193,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8680983185768127,0.4604021906852722,0.3240066170692444,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.8440542817115784,0.4216474592685699,0.4025034010410309,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6989692449569702,0.2338710129261016,1.0715417861938477,284.8971862792969,284.95001220703125,300.95001220703125,294.2065124511719,298.2425537109375,297.200927734375,285.8985595703125,1.0,0.6445419788360596,0.3725089430809021,0.3725089430809021,1.0,1.0,-3.396679162979126,0.9417166709899902,2.454962491989136,0.1777085959911346,0.8693815469741821,0.8693815469741821,0.0,194.2740936279297,201.0,57077.26171875,0.0,3360.51318359375,1.0,280.35748291015625,284.0982360839844,297.2293395996094,300.94537353515625,293.1499938964844,293.1499938964844,280.6499938964844,38765.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731794357299805,1.0,0.0,0.0,3.6452248096466064,3.645249128341675,8.866289249453985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.7880859375,0.0,1548.5245361328125,1895.4371337890625,0.0,3152.63330078125,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
17845200,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.8802500367164612,0.4794140160083771,0.4340856969356537,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9692358374595642,0.628802478313446,0.5963229537010193,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8680983185768127,0.4604021906852722,0.3240066170692444,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.8440542817115784,0.4216474592685699,0.4025034010410309,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6989692449569702,0.2338710129261016,1.0715417861938477,284.8971862792969,284.95001220703125,300.95001220703125,294.2065124511719,298.2425537109375,297.200927734375,285.8985595703125,1.0,0.6445419788360596,0.3725089430809021,0.3725089430809021,1.0,1.0,-3.396679162979126,0.9417166709899902,2.454962491989136,0.1777085959911346,0.8693815469741821,0.8693815469741821,0.0,194.2740936279297,201.0,57077.26171875,0.0,3360.51318359375,1.0,280.35748291015625,284.0982360839844,297.2293395996094,300.94537353515625,293.1499938964844,293.1499938964844,280.6499938964844,38765.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731794357299805,1.0,0.0,0.0,3.6452248096466064,3.645249128341675,8.866289249453985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.7880859375,0.0,1548.5245361328125,1895.4371337890625,0.0,3152.63330078125,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
17845260,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.885543167591095,0.4830524325370788,0.4361360669136047,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9757462739944458,0.635384202003479,0.6012091636657715,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.8747817873954773,0.4664039611816406,0.3272428214550018,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.8498841524124146,0.426695317029953,0.4060051143169403,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.7056175470352173,0.2385680377483368,1.0865687131881714,285.0342712402344,284.95001220703125,300.9741516113281,294.1976013183594,298.2836608886719,297.2477111816406,286.034423828125,1.0,0.6484159827232361,0.3720927536487579,0.3720927536487579,1.0,1.0,-3.4311447143554688,0.9517799019813538,2.47936487197876,0.1793688833713531,0.9917221665382384,0.9917221665382384,0.0,192.7580108642578,204.0,56822.99609375,0.0,3432.076171875,1.0,280.64239501953125,284.2427673339844,297.1781311035156,300.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,32795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653027415275574,1.0,0.0,0.0,3.772675275802612,3.772700071334839,9.497125006419084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.701171875,0.0,1649.1976318359375,1895.4371337890625,0.0,3078.745361328125,0.9308509230613708,1.0,0.0,3.0,1.0,0.0
17845320,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.885543167591095,0.4830524325370788,0.4361360669136047,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9757462739944458,0.635384202003479,0.6012091636657715,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.8747817873954773,0.4664039611816406,0.3272428214550018,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.8498841524124146,0.426695317029953,0.4060051143169403,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.7056175470352173,0.2385680377483368,1.0865687131881714,285.0342712402344,284.95001220703125,300.9741516113281,294.1976013183594,298.2836608886719,297.2477111816406,286.034423828125,1.0,0.6484159827232361,0.3720927536487579,0.3720927536487579,1.0,1.0,-3.4311447143554688,0.9517799019813538,2.47936487197876,0.1793688833713531,0.9917221665382384,0.9917221665382384,0.0,192.7580108642578,204.0,56822.99609375,0.0,3432.076171875,1.0,280.64239501953125,284.2427673339844,297.1781311035156,300.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,32795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653027415275574,1.0,0.0,0.0,3.772675275802612,3.772700071334839,9.497125006419084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.701171875,0.0,1649.1976318359375,1895.4371337890625,0.0,3078.745361328125,0.9308509230613708,1.0,0.0,3.0,1.0,0.0
17845380,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8857539296150208,0.4834169447422027,0.4371726214885711,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.97727370262146,0.6389979124069214,0.6052892208099365,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8767275214195251,0.4696110188961029,0.3299507200717926,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.8514094948768616,0.4291742444038391,0.4089538156986236,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.7084479331970215,0.2412171363830566,1.1008695363998413,284.9145812988281,284.95001220703125,300.9961853027344,294.1873779296875,298.3004150390625,297.26220703125,285.9157409667969,1.0,0.6532361507415771,0.3716765642166137,0.3716765642166137,1.0,1.0,-3.461329221725464,0.9603611826896667,2.5009679794311523,0.1814690381288528,0.9053940773010254,0.9053940773010254,0.0,194.52735900878903,207.0,58342.82421875,0.0,3513.994384765625,1.0,280.3571472167969,284.0908203125,297.2259216308594,301.0086364746094,293.1499938964844,293.1499938964844,280.04998779296875,37144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769611120223999,1.0,0.0,0.0,3.734038591384888,3.734063625335693,9.303597039433952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.0810546875,0.0,1637.4549560546875,1895.4371337890625,0.0,3188.094970703125,0.9249568581581116,1.0,0.0,3.0,1.0,0.0
17845440,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8857539296150208,0.4834169447422027,0.4371726214885711,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.97727370262146,0.6389979124069214,0.6052892208099365,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8767275214195251,0.4696110188961029,0.3299507200717926,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.8514094948768616,0.4291742444038391,0.4089538156986236,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.7084479331970215,0.2412171363830566,1.1008695363998413,284.9145812988281,284.95001220703125,300.9961853027344,294.1873779296875,298.3004150390625,297.26220703125,285.9157409667969,1.0,0.6532361507415771,0.3716765642166137,0.3716765642166137,1.0,1.0,-3.461329221725464,0.9603611826896667,2.5009679794311523,0.1814690381288528,0.9053940773010254,0.9053940773010254,0.0,194.52735900878903,207.0,58342.82421875,0.0,3513.994384765625,1.0,280.3571472167969,284.0908203125,297.2259216308594,301.0086364746094,293.1499938964844,293.1499938964844,280.04998779296875,37144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769611120223999,1.0,0.0,0.0,3.734038591384888,3.734063625335693,9.303597039433952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.0810546875,0.0,1637.4549560546875,1895.4371337890625,0.0,3188.094970703125,0.9249568581581116,1.0,0.0,3.0,1.0,0.0
17845500,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330078125,0.8837465047836304,0.4830594956874847,0.4370741248130798,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.9760379791259766,0.6402258276939392,0.6066795587539673,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330078125,0.8756372332572937,0.4706776142120361,0.3308559954166412,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.8502265214920044,0.4298469722270965,0.4098156988620758,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83282470703125,0.7078759670257568,0.2419943064451217,1.105402946472168,284.83306884765625,284.95001220703125,301.0064697265625,294.1817932128906,298.30377197265625,297.2632141113281,285.8359680175781,1.0,0.6554010510444641,0.3714684844017029,0.3714684844017029,1.0,1.0,-3.470468282699585,0.962704598903656,2.507763624191284,0.181824579834938,0.8246827721595764,0.8246827721595764,0.0,196.44712829589844,207.0,59011.8671875,0.0,3547.25244140625,1.0,280.0993957519531,283.9889831542969,297.2396240234375,301.1437683105469,293.1499938964844,293.1499938964844,280.04998779296875,41735.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838638663291931,1.0,0.0,0.0,3.623294591903688,3.623319387435913,8.759928959989338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.62890625,0.0,1546.261962890625,1895.4371337890625,0.0,3252.779296875,0.9012657403945924,1.0,0.0,3.0,1.0,0.0
17845560,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8812606334686279,0.4828161895275116,0.4368066191673279,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9743040204048156,0.6414941549301147,0.6078542470932007,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8740555644035339,0.4717762470245361,0.3316175043582916,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8485623598098755,0.4304776489734649,0.4104533195495605,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.7067335844039917,0.2426321506500244,1.1087747812271118,284.8928527832031,284.95001220703125,301.0162048339844,294.1759033203125,298.30584716796875,297.2640075683594,285.8948974609375,1.0,0.6573755741119385,0.3709663152694702,0.3709663152694702,1.0,1.0,-3.4772989749908447,0.9634572267532348,2.5138416290283203,0.1810407489538192,0.8366901278495789,0.8366901278495789,0.0,198.5725250244141,210.0,58751.68359375,0.0,3576.3271484375,1.0,280.05828857421875,284.0381774902344,297.202392578125,301.0337829589844,293.1499938964844,293.1499938964844,280.3500061035156,40367.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885054886341095,1.0,0.0,0.0,3.5259997844696045,3.5260233879089355,8.295792213175446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.998046875,0.0,1431.1060791015625,1895.4371337890625,0.0,3263.932373046875,0.881752073764801,1.0,0.0,3.0,1.0,0.0
17845620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8785433769226074,0.4835064113140106,0.4372788369655609,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9727879762649536,0.645024299621582,0.6110391616821289,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8729007840156555,0.4748827517032623,0.3336932361125946,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8469667434692383,0.4324137568473816,0.4122152030467987,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.7057701349258423,0.2441411316394806,1.1157574653625488,285.005126953125,284.95001220703125,301.0342102050781,294.1632385253906,298.3155212402344,297.2738037109375,286.0048522949219,1.0,0.6613195538520813,0.3699619770050049,0.3699619770050049,1.0,1.0,-3.494706630706787,0.966049313545227,2.5286571979522705,0.1796086579561233,0.932889759540558,0.932889759540558,0.0,201.81460571289065,213.0,58236.921875,0.0,3637.93017578125,1.0,280.3414611816406,284.16455078125,297.14093017578125,300.8564453125,293.1499938964844,293.1499938964844,280.04998779296875,33597.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765400052070618,1.0,0.0,0.0,3.641223907470703,3.641247510910034,8.846837999954005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.181640625,0.0,1505.491455078125,1895.4371337890625,0.0,3184.14697265625,0.9017472863197328,1.0,0.0,3.0,1.0,0.0
17845680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8785433769226074,0.4835064113140106,0.4372788369655609,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9727879762649536,0.645024299621582,0.6110391616821289,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8729007840156555,0.4748827517032623,0.3336932361125946,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8469667434692383,0.4324137568473816,0.4122152030467987,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.7057701349258423,0.2441411316394806,1.1157574653625488,285.005126953125,284.95001220703125,301.0342102050781,294.1632385253906,298.3155212402344,297.2738037109375,286.0048522949219,1.0,0.6613195538520813,0.3699619770050049,0.3699619770050049,1.0,1.0,-3.494706630706787,0.966049313545227,2.5286571979522705,0.1796086579561233,0.932889759540558,0.932889759540558,0.0,201.81460571289065,213.0,58236.921875,0.0,3637.93017578125,1.0,280.3414611816406,284.16455078125,297.14093017578125,300.8564453125,293.1499938964844,293.1499938964844,280.04998779296875,33597.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765400052070618,1.0,0.0,0.0,3.641223907470703,3.641247510910034,8.846837999954005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.181640625,0.0,1505.491455078125,1895.4371337890625,0.0,3184.14697265625,0.9017472863197328,1.0,0.0,3.0,1.0,0.0
17845740,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8767026662826538,0.4831880629062652,0.4373995661735534,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.9716201424598694,0.6463721394538879,0.6126886606216431,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8719676733016968,0.4761018455028534,0.3347904980182647,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8458216190338135,0.4330797791481018,0.4131318628787994,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7049375772476196,0.2446859180927276,1.1192266941070557,284.88702392578125,284.95001220703125,301.0434265136719,294.1556091308594,298.31646728515625,297.27362060546875,285.8880920410156,1.0,0.663452684879303,0.3693995475769043,0.3693995475769043,1.0,1.0,-3.503440618515014,0.967150866985321,2.536289691925049,0.1788319498300552,0.8506831526756287,0.8506831526756287,0.0,203.8059844970703,213.0,59196.93359375,0.0,3671.220947265625,1.0,280.08892822265625,284.0269775390625,297.1913757324219,301.0688171386719,293.1499938964844,293.1499938964844,280.04998779296875,38292.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835608959197998,1.0,0.0,0.0,3.5932397842407227,3.593263626098633,8.615206752438098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.318359375,0.0,1487.8187255859375,1895.4371337890625,0.0,3249.94189453125,0.8924901485443115,1.0,0.0,3.0,1.0,0.0
17845800,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.8745096921920776,0.4828285872936249,0.4371101856231689,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9699775576591492,0.6472998261451721,0.6136089563369751,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.8705414533615112,0.4769516289234161,0.3354174494743347,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.8443015813827515,0.4334836006164551,0.4135820567607879,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7036678791046143,0.2449943721294403,1.121046543121338,284.91412353515625,284.95001220703125,301.0502624511719,294.1493835449219,298.3159484863281,297.27197265625,285.9149169921875,1.0,0.6649475693702698,0.3689576387405395,0.3689576387405395,1.0,1.0,-3.507686376571656,0.967166543006897,2.5405197143554688,0.1779005378484726,0.85442054271698,0.85442054271698,0.0,205.6784820556641,216.0,59085.4296875,0.0,3692.88330078125,1.0,280.0583190917969,284.0473022460937,297.17449951171875,301.01318359375,293.1499938964844,293.1499938964844,280.3500061035156,38260.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885360836982727,1.0,0.0,0.0,3.5398969650268555,3.5399203300476074,8.361314485227922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.703125,0.0,1430.4923095703125,1895.4371337890625,0.0,3266.797119140625,0.8827601671218872,1.0,0.0,3.0,1.0,0.0
17845860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8715265393257141,0.4831637442111969,0.4372568428516388,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.96808260679245,0.6503934860229492,0.6163761615753174,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8691204190254211,0.4797898530960083,0.3373008072376251,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.8424371480941772,0.4350997805595398,0.4150317311286926,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.7021253705024719,0.2460461407899856,1.1258264780044556,285.0102844238281,284.95001220703125,301.0643920898437,294.1343688964844,298.3219299316406,297.27716064453125,286.0094909667969,1.0,0.6683375835418701,0.3682574927806854,0.3682574927806854,1.0,1.0,-3.520942687988281,0.9692691564559937,2.551673650741577,0.1768859922885894,0.9475753307342528,0.9475753307342528,0.0,208.9312896728516,219.0,58573.4921875,0.0,3745.2392578125,1.0,280.34161376953125,284.1604919433594,297.1187438964844,300.8554077148437,293.1499938964844,293.1499938964844,280.04998779296875,33077.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786449432373047,1.0,0.0,0.0,3.6671218872070312,3.6671454906463614,8.973129865808005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.0986328125,0.0,1530.330322265625,1895.4371337890625,0.0,3203.8798828125,0.9071059226989746,1.0,0.0,3.0,1.0,0.0
17845920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8715265393257141,0.4831637442111969,0.4372568428516388,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.96808260679245,0.6503934860229492,0.6163761615753174,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8691204190254211,0.4797898530960083,0.3373008072376251,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.8424371480941772,0.4350997805595398,0.4150317311286926,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.7021253705024719,0.2460461407899856,1.1258264780044556,285.0102844238281,284.95001220703125,301.0643920898437,294.1343688964844,298.3219299316406,297.27716064453125,286.0094909667969,1.0,0.6683375835418701,0.3682574927806854,0.3682574927806854,1.0,1.0,-3.520942687988281,0.9692691564559937,2.551673650741577,0.1768859922885894,0.9475753307342528,0.9475753307342528,0.0,208.9312896728516,219.0,58573.4921875,0.0,3745.2392578125,1.0,280.34161376953125,284.1604919433594,297.1187438964844,300.8554077148437,293.1499938964844,293.1499938964844,280.04998779296875,33077.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786449432373047,1.0,0.0,0.0,3.6671218872070312,3.6671454906463614,8.973129865808005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.0986328125,0.0,1530.330322265625,1895.4371337890625,0.0,3203.8798828125,0.9071059226989746,1.0,0.0,3.0,1.0,0.0
17845980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8676033616065979,0.4822535812854767,0.4368625581264496,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9652065634727478,0.6523359417915344,0.618617832660675,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8668433427810669,0.4816844463348388,0.3388919234275818,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8398318886756897,0.4359428584575653,0.4161697030067444,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.699835479259491,0.2465826570987701,1.1295698881149292,284.9080810546875,284.95001220703125,301.0766906738281,294.1182556152344,298.3198547363281,297.2721862792969,285.90899658203125,1.0,0.6714898943901062,0.3675573766231537,0.3675573766231537,1.0,1.0,-3.53096079826355,0.9703314304351808,2.560629367828369,0.1757661402225494,0.86041259765625,0.86041259765625,0.0,212.64993286132807,222.0,59430.06640625,0.0,3792.635009765625,1.0,280.0580749511719,284.0339050292969,297.1471252441406,301.0093688964844,293.1499938964844,293.1499938964844,280.3500061035156,38222.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882418870925903,1.0,0.0,0.0,3.572005271911621,3.572028875350952,8.513682701050129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.98046875,0.0,1464.3887939453125,1895.4371337890625,0.0,3293.761962890625,0.8897771239280701,1.0,0.0,3.0,1.0,0.0
17846040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8676033616065979,0.4822535812854767,0.4368625581264496,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9652065634727478,0.6523359417915344,0.618617832660675,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8668433427810669,0.4816844463348388,0.3388919234275818,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8398318886756897,0.4359428584575653,0.4161697030067444,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.699835479259491,0.2465826570987701,1.1295698881149292,284.9080810546875,284.95001220703125,301.0766906738281,294.1182556152344,298.3198547363281,297.2721862792969,285.90899658203125,1.0,0.6714898943901062,0.3675573766231537,0.3675573766231537,1.0,1.0,-3.53096079826355,0.9703314304351808,2.560629367828369,0.1757661402225494,0.86041259765625,0.86041259765625,0.0,212.64993286132807,222.0,59430.06640625,0.0,3792.635009765625,1.0,280.0580749511719,284.0339050292969,297.1471252441406,301.0093688964844,293.1499938964844,293.1499938964844,280.3500061035156,38222.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882418870925903,1.0,0.0,0.0,3.572005271911621,3.572028875350952,8.513682701050129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.98046875,0.0,1464.3887939453125,1895.4371337890625,0.0,3293.761962890625,0.8897771239280701,1.0,0.0,3.0,1.0,0.0
17846100,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8658175468444824,0.4822982847690582,0.4366746544837951,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.9639047384262084,0.653714120388031,0.6197062134742737,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8658542633056641,0.4830072224140167,0.339679092168808,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8386458158493042,0.4366253018379211,0.4166900515556335,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.6987453699111938,0.2469646781682968,1.131091833114624,285.0182189941406,284.95001220703125,301.0821228027344,294.1097717285156,298.3212585449219,297.2733154296875,286.0196228027344,1.0,0.6729480624198914,0.3672072887420654,0.3672072887420654,1.0,1.0,-3.535440921783448,0.9706942439079284,2.564746856689453,0.175016388297081,0.9385069608688354,0.9385069608688354,0.0,214.3665771484375,222.0,58620.1875,0.0,3814.247802734375,1.0,280.3000183105469,284.159912109375,297.08575439453125,300.793212890625,293.1499938964844,293.1499938964844,280.3500061035156,33896.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829807639122009,1.0,0.0,0.0,3.6237223148345934,3.623745679855346,8.761997492001683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6201171875,0.0,1488.50439453125,1895.4371337890625,0.0,3244.50830078125,0.8994693160057068,1.0,0.0,3.0,1.0,0.0
