time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8648633360862732,0.4825004339218139,0.4368814826011657,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.963430881500244,0.6552435755729675,0.621159553527832,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8656385540962219,0.4844804108142853,0.3407124280929565,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.8381432294845581,0.4374453127384186,0.4174726009368896,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.6982906460762024,0.2474397122859954,1.1333001852035522,285.0079650878906,284.95001220703125,301.0871276855469,294.1010437011719,298.3238830566406,297.27618408203125,286.0067749023437,1.0,0.6745089888572693,0.3668584525585174,0.3668584525585174,1.0,1.0,-3.542276382446289,0.9718127846717834,2.5704636573791504,0.174536719918251,0.9533138871192932,0.9533138871192932,0.0,215.68826293945312,225.0,58841.6171875,0.0,3839.46044921875,1.0,280.3427429199219,284.1512756347656,297.0850830078125,300.8401184082031,293.1499938964844,293.1499938964844,280.04998779296875,33125.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815495371818542,1.0,0.0,0.0,3.694448232650757,3.694472074508667,9.10735877823754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.931640625,0.0,1561.415771484375,1895.4371337890625,0.0,3231.1005859375,0.9130887389183044,1.0,0.0,3.0,1.0,0.0
17846220,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8613324165344238,0.4815601110458374,0.4364570677280426,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9607910513877868,0.6570569276809692,0.6232755780220032,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8637098670005798,0.4863826334476471,0.3423040509223938,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.835835874080658,0.4382292628288269,0.4185462892055511,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.6961556077003479,0.2478538453578949,1.1364178657531738,284.9049377441406,284.95001220703125,301.0958251953125,294.0827941894531,298.3202819824219,297.2705993652344,285.906005859375,1.0,0.6774042248725891,0.3661607503890991,0.3661607503890991,1.0,1.0,-3.551277637481689,0.9725301861763,2.578747510910034,0.1732910722494125,0.8635266423225403,0.8635266423225403,0.0,219.185546875,228.0,59667.1796875,0.0,3883.4443359375,1.0,280.05792236328125,284.024658203125,297.1110534667969,300.9888610839844,293.1499938964844,293.1499938964844,280.3500061035156,38339.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891033947467804,1.0,0.0,0.0,3.5941383838653564,3.5941624641418457,8.619516620456125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5732421875,0.0,1489.142333984375,1895.4371337890625,0.0,3319.8759765625,0.8948118686676025,1.0,0.0,3.0,1.0,0.0
17846280,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8613324165344238,0.4815601110458374,0.4364570677280426,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9607910513877868,0.6570569276809692,0.6232755780220032,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8637098670005798,0.4863826334476471,0.3423040509223938,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.835835874080658,0.4382292628288269,0.4185462892055511,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.6961556077003479,0.2478538453578949,1.1364178657531738,284.9049377441406,284.95001220703125,301.0958251953125,294.0827941894531,298.3202819824219,297.2705993652344,285.906005859375,1.0,0.6774042248725891,0.3661607503890991,0.3661607503890991,1.0,1.0,-3.551277637481689,0.9725301861763,2.578747510910034,0.1732910722494125,0.8635266423225403,0.8635266423225403,0.0,219.185546875,228.0,59667.1796875,0.0,3883.4443359375,1.0,280.05792236328125,284.024658203125,297.1110534667969,300.9888610839844,293.1499938964844,293.1499938964844,280.3500061035156,38339.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891033947467804,1.0,0.0,0.0,3.5941383838653564,3.5941624641418457,8.619516620456125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5732421875,0.0,1489.142333984375,1895.4371337890625,0.0,3319.8759765625,0.8948118686676025,1.0,0.0,3.0,1.0,0.0
17846340,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.858899712562561,0.481808066368103,0.4364713132381439,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9592196941375732,0.6598789095878601,0.6257280111312866,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8627843856811523,0.4892263412475586,0.3441515862941742,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8343793749809265,0.4397088289260864,0.4198172688484192,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6947467923164368,0.2486340254545211,1.1397403478622437,285.0072021484375,284.95001220703125,301.102783203125,294.06353759765625,298.3233337402344,297.2746276855469,286.0064697265625,1.0,0.6802457571029663,0.3654630780220032,0.3654630780220032,1.0,1.0,-3.561983346939087,0.9737931489944458,2.5881903171539307,0.1719706803560257,0.9570366740226746,0.9570366740226746,0.0,222.05148315429688,231.0,59030.1484375,0.0,3928.177978515625,1.0,280.3420104980469,284.14501953125,297.0477294921875,300.8150939941406,293.1499938964844,293.1499938964844,280.04998779296875,33298.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842390775680542,1.0,0.0,0.0,3.710959911346436,3.710984230041504,9.1889489794994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0205078125,0.0,1581.5047607421875,1895.4371337890625,0.0,3256.293701171875,0.9171290397644044,1.0,0.0,3.0,1.0,0.0
17846400,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.858899712562561,0.481808066368103,0.4364713132381439,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9592196941375732,0.6598789095878601,0.6257280111312866,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8627843856811523,0.4892263412475586,0.3441515862941742,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8343793749809265,0.4397088289260864,0.4198172688484192,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6947467923164368,0.2486340254545211,1.1397403478622437,285.0072021484375,284.95001220703125,301.102783203125,294.06353759765625,298.3233337402344,297.2746276855469,286.0064697265625,1.0,0.6802457571029663,0.3654630780220032,0.3654630780220032,1.0,1.0,-3.561983346939087,0.9737931489944458,2.5881903171539307,0.1719706803560257,0.9570366740226746,0.9570366740226746,0.0,222.05148315429688,231.0,59030.1484375,0.0,3928.177978515625,1.0,280.3420104980469,284.14501953125,297.0477294921875,300.8150939941406,293.1499938964844,293.1499938964844,280.04998779296875,33298.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842390775680542,1.0,0.0,0.0,3.710959911346436,3.710984230041504,9.1889489794994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0205078125,0.0,1581.5047607421875,1895.4371337890625,0.0,3256.293701171875,0.9171290397644044,1.0,0.0,3.0,1.0,0.0
17846460,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8556402325630188,0.4808875024318695,0.4360511600971222,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.9567053318023682,0.6615920066833496,0.6277465224266052,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.8610808849334717,0.4911620020866394,0.3457629680633545,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.8322690725326538,0.4404894709587097,0.4208766520023346,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.6927247643470764,0.2489860206842422,1.1425457000732422,284.9036865234375,284.95001220703125,301.1080627441406,294.0433044433594,298.318603515625,297.26885986328125,285.9047546386719,1.0,0.6830145120620728,0.3647573590278625,0.3647573590278625,1.0,1.0,-3.5705034732818604,0.9743086695671082,2.5961949825286865,0.1706239134073257,0.866330087184906,0.866330087184906,0.0,225.4483337402344,234.0,59852.58203125,0.0,3970.74658203125,1.0,280.0577697753906,284.0176696777344,297.07110595703125,300.96063232421875,293.1499938964844,293.1499938964844,280.3500061035156,38392.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935822248458862,1.0,0.0,0.0,3.611449003219605,3.6114730834960938,8.702744480615365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0126953125,0.0,1508.4085693359375,1895.4371337890625,0.0,3343.69140625,0.8986886739730835,1.0,0.0,3.0,1.0,0.0
17846520,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8556402325630188,0.4808875024318695,0.4360511600971222,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.9567053318023682,0.6615920066833496,0.6277465224266052,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.8610808849334717,0.4911620020866394,0.3457629680633545,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.8322690725326538,0.4404894709587097,0.4208766520023346,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.6927247643470764,0.2489860206842422,1.1425457000732422,284.9036865234375,284.95001220703125,301.1080627441406,294.0433044433594,298.318603515625,297.26885986328125,285.9047546386719,1.0,0.6830145120620728,0.3647573590278625,0.3647573590278625,1.0,1.0,-3.5705034732818604,0.9743086695671082,2.5961949825286865,0.1706239134073257,0.866330087184906,0.866330087184906,0.0,225.4483337402344,234.0,59852.58203125,0.0,3970.74658203125,1.0,280.0577697753906,284.0176696777344,297.07110595703125,300.96063232421875,293.1499938964844,293.1499938964844,280.3500061035156,38392.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935822248458862,1.0,0.0,0.0,3.611449003219605,3.6114730834960938,8.702744480615365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0126953125,0.0,1508.4085693359375,1895.4371337890625,0.0,3343.69140625,0.8986886739730835,1.0,0.0,3.0,1.0,0.0
17846580,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8534144163131714,0.4811680912971496,0.4360888302326202,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.9552237391471864,0.6643247008323669,0.6301074028015137,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8603188395500183,0.494051069021225,0.3476369082927704,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.8309623003005981,0.4419869780540466,0.42215695977211,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.6913934946060181,0.2497175335884094,1.1456210613250732,285.00762939453125,284.95001220703125,301.1116943359375,294.0221252441406,298.32080078125,297.2730407714844,286.00689697265625,1.0,0.6857637166976929,0.3640516400337219,0.3640516400337219,1.0,1.0,-3.5808730125427246,0.9754132628440856,2.605459690093994,0.1692132651805877,0.9607625603675842,0.9607625603675842,0.0,228.2416839599609,237.0,59183.96875,0.0,4014.6298828125,1.0,280.3421325683594,284.1400146484375,297.0059814453125,300.7831420898437,293.1499938964844,293.1499938964844,280.04998779296875,33352.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886724054813385,1.0,0.0,0.0,3.7256360054016113,3.72566032409668,9.261773357138736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.5068359375,0.0,1598.736083984375,1895.4371337890625,0.0,3279.557861328125,0.9204760789871216,1.0,0.0,3.0,1.0,0.0
17846640,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8534144163131714,0.4811680912971496,0.4360888302326202,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.9552237391471864,0.6643247008323669,0.6301074028015137,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8603188395500183,0.494051069021225,0.3476369082927704,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.8309623003005981,0.4419869780540466,0.42215695977211,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.6913934946060181,0.2497175335884094,1.1456210613250732,285.00762939453125,284.95001220703125,301.1116943359375,294.0221252441406,298.32080078125,297.2730407714844,286.00689697265625,1.0,0.6857637166976929,0.3640516400337219,0.3640516400337219,1.0,1.0,-3.5808730125427246,0.9754132628440856,2.605459690093994,0.1692132651805877,0.9607625603675842,0.9607625603675842,0.0,228.2416839599609,237.0,59183.96875,0.0,4014.6298828125,1.0,280.3421325683594,284.1400146484375,297.0059814453125,300.7831420898437,293.1499938964844,293.1499938964844,280.04998779296875,33352.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886724054813385,1.0,0.0,0.0,3.7256360054016113,3.72566032409668,9.261773357138736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.5068359375,0.0,1598.736083984375,1895.4371337890625,0.0,3279.557861328125,0.9204760789871216,1.0,0.0,3.0,1.0,0.0
17846700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.8522753715515137,0.4807994365692138,0.4361088275909424,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.9544397592544556,0.6652318239212036,0.6312950849533081,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.8599172830581665,0.4951152801513672,0.3485936224460602,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.8303048014640808,0.4424549043178558,0.4228407740592956,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.6907404661178589,0.2499314695596695,1.147355318069458,284.8819885253906,284.95001220703125,301.1129150390625,294.0111999511719,298.3187561035156,297.2710876464844,285.87994384765625,1.0,0.6871902346611023,0.3636987805366516,0.3636987805366516,1.0,1.0,-3.586392879486084,0.9760607481002808,2.6103322505950928,0.1686696112155914,0.8754681944847107,0.8754681944847107,0.0,229.71261596679688,237.0,60244.9453125,0.0,4037.972900390625,1.0,280.09637451171875,283.9941101074219,297.0492858886719,300.9964599609375,293.1499938964844,293.1499938964844,280.04998779296875,37247.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893462598323822,1.0,0.0,0.0,3.70062780380249,3.700652599334717,9.137851861851232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3271484375,0.0,1599.6876220703125,1895.4371337890625,0.0,3342.57421875,0.9154626727104188,1.0,0.0,3.0,1.0,0.0
17846760,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8503641486167908,0.4802532494068146,0.4356884062290191,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.9527838826179504,0.6659439206123352,0.6320458054542542,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.858781635761261,0.4960261881351471,0.349279910326004,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8289946913719177,0.4427610635757446,0.423222005367279,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.6894549131393433,0.250022143125534,1.1482232809066772,284.9020690917969,284.95001220703125,301.11376953125,294.0000305175781,298.3150939941406,297.26715087890625,285.903564453125,1.0,0.6884609460830688,0.3633469939231872,0.3633469939231872,1.0,1.0,-3.5891213417053223,0.9758214950561525,2.61329984664917,0.1678201705217361,0.8685814142227173,0.8685814142227173,0.0,231.59542846679688,240.0,59999.15234375,0.0,4056.625732421875,1.0,280.0572814941406,284.0111083984375,297.0282287597656,300.9275207519531,293.1499938964844,293.1499938964844,280.3500061035156,38530.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960649371147156,1.0,0.0,0.0,3.625239610671997,3.6252639293670654,8.769336545810802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7392578125,0.0,1524.601806640625,1895.4371337890625,0.0,3366.876708984375,0.9017903208732604,1.0,0.0,3.0,1.0,0.0
17846820,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8482474088668823,0.4805275797843933,0.4357136189937591,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.9513186812400818,0.6685953140258789,0.6343199014663696,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.858113169670105,0.4989684820175171,0.3511838912963867,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8277501463890076,0.4442394971847534,0.4244810044765472,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.688149094581604,0.2507097721099853,1.151084542274475,285.0079040527344,284.95001220703125,301.1142578125,293.97705078125,298.31646728515625,297.2714233398437,286.0072021484375,1.0,0.6911435723304749,0.3626434206962585,0.3626434206962585,1.0,1.0,-3.5991246700286865,0.9767913222312928,2.622333288192749,0.1663502901792526,0.9641359448432922,0.9641359448432922,0.0,234.37570190429688,228.0,59312.7265625,0.0,4099.90673828125,1.0,280.3421936035156,284.1352844238281,296.9608154296875,300.7461853027344,293.1499938964844,293.1499938964844,280.04998779296875,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889171302318573,1.0,0.0,0.0,3.738462209701538,3.7384865283966064,9.325653422820324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9404296875,0.0,1613.87646484375,1895.4371337890625,0.0,3302.45654296875,0.9234057664871216,1.0,0.0,3.0,1.0,0.0
17846880,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8482474088668823,0.4805275797843933,0.4357136189937591,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.9513186812400818,0.6685953140258789,0.6343199014663696,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.858113169670105,0.4989684820175171,0.3511838912963867,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8277501463890076,0.4442394971847534,0.4244810044765472,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.688149094581604,0.2507097721099853,1.151084542274475,285.0079040527344,284.95001220703125,301.1142578125,293.97705078125,298.31646728515625,297.2714233398437,286.0072021484375,1.0,0.6911435723304749,0.3626434206962585,0.3626434206962585,1.0,1.0,-3.5991246700286865,0.9767913222312928,2.622333288192749,0.1663502901792526,0.9641359448432922,0.9641359448432922,0.0,234.37570190429688,228.0,59312.7265625,0.0,4099.90673828125,1.0,280.3421936035156,284.1352844238281,296.9608154296875,300.7461853027344,293.1499938964844,293.1499938964844,280.04998779296875,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889171302318573,1.0,0.0,0.0,3.738462209701538,3.7384865283966064,9.325653422820324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9404296875,0.0,1613.87646484375,1895.4371337890625,0.0,3302.45654296875,0.9234057664871216,1.0,0.0,3.0,1.0,0.0
17846940,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8500365614891052,0.4799651801586151,0.4354879558086395,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.9544325470924376,0.6696140170097351,0.6355377435684204,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8609756231307983,0.5002877712249756,0.3522552251815796,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.829960286617279,0.4447570741176605,0.4251233637332916,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.6901427507400513,0.2509153187274933,1.1522877216339111,284.880126953125,284.95001220703125,301.1138000488281,293.9618835449219,298.3125305175781,297.2680053710937,285.8818359375,1.0,0.6905141472816467,0.3621931374073028,0.3621931374073028,1.0,1.0,-3.6038410663604736,0.9768596291542052,2.626981258392334,0.1654725521802902,0.870730996131897,0.870730996131897,0.0,232.50076293945312,228.0,60250.73046875,0.0,4100.7626953125,1.0,280.0775146484375,283.9886779785156,297.0015869140625,300.9413452148437,293.1499938964844,293.1499938964844,280.04998779296875,38498.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971731066703796,1.0,0.0,0.0,3.680818319320679,3.680843114852905,9.040283543981786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.27734375,0.0,1586.57666015625,1895.4371337890625,0.0,3377.2197265625,0.912690818309784,1.0,0.0,3.0,1.0,0.0
17847000,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8514481782913208,0.4796168804168701,0.4350494742393493,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.9567354321479796,0.6701306700706482,0.6359041929244995,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8630555868148804,0.5009970664978027,0.3526584804058075,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8316253423690796,0.4449905753135681,0.4252495765686035,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.6916423439979553,0.2509813904762268,1.1522209644317627,284.900634765625,284.95001220703125,301.11328125,293.9532165527344,298.30975341796875,297.2655334472656,285.9017333984375,1.0,0.689632773399353,0.3619398474693298,0.3619398474693298,1.0,1.0,-3.604311943054199,0.9762080311775208,2.628103733062744,0.1647004783153534,0.8701530694961548,0.8701530694961548,0.0,230.71636962890625,216.0,60100.5234375,0.0,4091.021728515625,1.0,280.0575866699219,284.0050354003906,296.9806823730469,300.8865966796875,293.1499938964844,293.1499938964844,280.3500061035156,38498.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984478116035461,1.0,0.0,0.0,3.637696266174317,3.6377205848693848,8.829703688206791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.927734375,0.0,1538.15576171875,1895.4371337890625,0.0,3389.111083984375,0.9045682549476624,1.0,0.0,3.0,1.0,0.0
17847060,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.8595440983772278,0.4799576103687286,0.4347214698791504,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.9675304889678956,0.6727521419525146,0.6377168297767639,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.873066246509552,0.504056990146637,0.3543222546577453,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8399280905723572,0.446494460105896,0.4260985553264618,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.699195921421051,0.2516952753067016,1.153120756149292,285.00555419921875,284.95001220703125,301.11083984375,293.9285583496094,298.3107604980469,297.2705078125,286.0047912597656,1.0,0.6862689852714539,0.3612762093544006,0.3612762093544006,1.0,1.0,-3.610193967819214,0.975973665714264,2.634220123291016,0.1629515290260315,0.963694989681244,0.963694989681244,0.0,222.5494079589844,204.0,59328.98828125,0.0,4056.16015625,1.0,280.34228515625,284.12994384765625,296.91131591796875,300.6988525390625,293.1499938964844,293.1499938964844,280.04998779296875,33519.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913759589195251,1.0,0.0,0.0,3.7448463439941406,3.744870901107788,9.357531212117464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.71875,0.0,1622.2265625,1895.4371337890625,0.0,3323.072998046875,0.9249131083488464,1.0,0.0,3.0,1.0,0.0
17847120,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.8595440983772278,0.4799576103687286,0.4347214698791504,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.9675304889678956,0.6727521419525146,0.6377168297767639,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.873066246509552,0.504056990146637,0.3543222546577453,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8399280905723572,0.446494460105896,0.4260985553264618,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.699195921421051,0.2516952753067016,1.153120756149292,285.00555419921875,284.95001220703125,301.11083984375,293.9285583496094,298.3107604980469,297.2705078125,286.0047912597656,1.0,0.6862689852714539,0.3612762093544006,0.3612762093544006,1.0,1.0,-3.610193967819214,0.975973665714264,2.634220123291016,0.1629515290260315,0.963694989681244,0.963694989681244,0.0,222.5494079589844,204.0,59328.98828125,0.0,4056.16015625,1.0,280.34228515625,284.12994384765625,296.91131591796875,300.6988525390625,293.1499938964844,293.1499938964844,280.04998779296875,33519.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913759589195251,1.0,0.0,0.0,3.7448463439941406,3.744870901107788,9.357531212117464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.71875,0.0,1622.2265625,1895.4371337890625,0.0,3323.072998046875,0.9249131083488464,1.0,0.0,3.0,1.0,0.0
17847180,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.869556188583374,0.4791556000709533,0.4339313507080078,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.979441225528717,0.6742911338806152,0.6390703916549683,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8852007389068604,0.5062363147735596,0.3557280600070953,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8501663208007812,0.4473049640655517,0.4266883730888366,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.7083710432052612,0.2520407736301422,1.1534643173217771,284.89971923828125,284.95001220703125,301.10699462890625,293.9031066894531,298.30389404296875,297.265380859375,285.9008178710937,1.0,0.6818874478340149,0.3606125712394714,0.3606125712394714,1.0,1.0,-3.6136960983276367,0.974973201751709,2.638722896575928,0.1612055003643036,0.8694058656692505,0.8694058656692505,0.0,212.99850463867188,192.0,60073.29296875,0.0,4006.398193359375,1.0,280.0575561523437,284.0016174316406,296.9293518066406,300.8337097167969,293.1499938964844,293.1499938964844,280.3500061035156,38608.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003921151161194,1.0,0.0,0.0,3.63907527923584,3.639099597930908,8.836399842948595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7861328125,0.0,1540.5076904296875,1895.4371337890625,0.0,3407.2392578125,0.9049673676490784,1.0,0.0,3.0,1.0,0.0
17847240,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.869556188583374,0.4791556000709533,0.4339313507080078,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.979441225528717,0.6742911338806152,0.6390703916549683,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8852007389068604,0.5062363147735596,0.3557280600070953,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8501663208007812,0.4473049640655517,0.4266883730888366,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.7083710432052612,0.2520407736301422,1.1534643173217771,284.89971923828125,284.95001220703125,301.10699462890625,293.9031066894531,298.30389404296875,297.265380859375,285.9008178710937,1.0,0.6818874478340149,0.3606125712394714,0.3606125712394714,1.0,1.0,-3.6136960983276367,0.974973201751709,2.638722896575928,0.1612055003643036,0.8694058656692505,0.8694058656692505,0.0,212.99850463867188,192.0,60073.29296875,0.0,4006.398193359375,1.0,280.0575561523437,284.0016174316406,296.9293518066406,300.8337097167969,293.1499938964844,293.1499938964844,280.3500061035156,38608.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003921151161194,1.0,0.0,0.0,3.63907527923584,3.639099597930908,8.836399842948595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7861328125,0.0,1540.5076904296875,1895.4371337890625,0.0,3407.2392578125,0.9049673676490784,1.0,0.0,3.0,1.0,0.0
17847300,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.8755859136581421,0.4792809784412384,0.4335454404354095,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.9858170747756958,0.675514280796051,0.6397187113761902,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.8923197388648987,0.5077570676803589,0.3564338684082031,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8562517762184143,0.4480049610137939,0.4269381761550903,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.7135270237922668,0.2523729801177978,1.1533972024917605,285.0135498046875,284.95001220703125,301.10455322265625,293.8901062011719,298.3035888671875,297.26727294921875,286.0150451660156,1.0,0.6794184446334839,0.3602807521820068,0.3602807521820068,1.0,1.0,-3.615072965621948,0.9743598699569702,2.640713214874268,0.1601546555757522,0.947924554347992,0.947924554347992,0.0,207.7045745849609,192.0,59139.9765625,0.0,3977.318603515625,1.0,280.301513671875,284.1329345703125,296.8632507324219,300.6053771972656,293.1499938964844,293.1499938964844,280.3500061035156,34318.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948342204093933,1.0,0.0,0.0,3.682518720626831,3.68254280090332,9.04863782125176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.203125,0.0,1556.954345703125,1895.4371337890625,0.0,3355.38623046875,0.912922501564026,1.0,0.0,3.0,1.0,0.0
17847360,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8831842541694641,0.47958505153656,0.4335697293281555,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.9929829239845276,0.6769169569015503,0.6407641172409058,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.900970995426178,0.5094468593597412,0.3574066162109375,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.863788366317749,0.4488624632358551,0.4274696111679077,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.7195395827293396,0.2528259754180908,1.1541268825531006,285.00555419921875,284.95001220703125,301.101806640625,293.8769226074219,298.3048095703125,297.2711486816406,286.0044250488281,1.0,0.6770008206367493,0.3599759638309479,0.3599759638309479,1.0,1.0,-3.619044303894043,0.9746423959732056,2.644402027130127,0.1594641804695129,0.9631165266036988,0.9631165266036988,0.0,201.83447265625,180.0,59287.3125,0.0,3951.380126953125,1.0,280.3432312011719,284.1274719238281,296.85797119140625,300.6426696777344,293.1499938964844,293.1499938964844,280.04998779296875,33492.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931021690368652,1.0,0.0,0.0,3.746129274368286,3.7461538314819336,9.36394428663334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.6162109375,0.0,1623.516357421875,1895.4371337890625,0.0,3339.20654296875,0.925001859664917,1.0,0.0,3.0,1.0,0.0
17847420,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.8924203515052795,0.4786870777606964,0.4329170286655426,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.6794357895851135,0.6386691331863403,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9127579927444458,0.5115953087806702,0.3589591383934021,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8735399842262268,0.4495560228824615,0.4281693398952484,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.7269126176834106,0.2530798017978668,1.155059576034546,284.8800048828125,284.95001220703125,301.09527587890625,293.8499755859375,298.297607421875,297.2685241699219,285.8741149902344,1.0,0.6706879734992981,0.3593663871288299,0.3593663871288299,1.0,1.0,-3.5973708629608154,0.9662572741508484,2.6311137676239014,0.1473782360553741,0.854520857334137,0.854520857334137,0.0,193.1005249023437,168.0,59674.34765625,0.0,3865.434814453125,1.0,280.0574951171875,283.9848022460937,296.8755187988281,300.7712097167969,293.1499938964844,293.1499938964844,280.3500061035156,39058.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020581245422364,1.0,0.0,0.0,3.631747961044312,3.63177227973938,8.800851105661422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2470703125,0.0,1535.7244873046875,1895.4371337890625,0.0,3422.76171875,0.9032124280929564,1.0,0.0,3.0,1.0,0.0
17847480,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.8924203515052795,0.4786870777606964,0.4329170286655426,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.6794357895851135,0.6386691331863403,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9127579927444458,0.5115953087806702,0.3589591383934021,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8735399842262268,0.4495560228824615,0.4281693398952484,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.7269126176834106,0.2530798017978668,1.155059576034546,284.8800048828125,284.95001220703125,301.09527587890625,293.8499755859375,298.297607421875,297.2685241699219,285.8741149902344,1.0,0.6706879734992981,0.3593663871288299,0.3593663871288299,1.0,1.0,-3.5973708629608154,0.9662572741508484,2.6311137676239014,0.1473782360553741,0.854520857334137,0.854520857334137,0.0,193.1005249023437,168.0,59674.34765625,0.0,3865.434814453125,1.0,280.0574951171875,283.9848022460937,296.8755187988281,300.7712097167969,293.1499938964844,293.1499938964844,280.3500061035156,39058.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020581245422364,1.0,0.0,0.0,3.631747961044312,3.63177227973938,8.800851105661422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2470703125,0.0,1535.7244873046875,1895.4371337890625,0.0,3422.76171875,0.9032124280929564,1.0,0.0,3.0,1.0,0.0
17847540,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9067553281784058,0.4790761470794678,0.4325352311134338,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.9990000128746032,0.6850164532661438,0.6094759106636047,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9311819076538086,0.514853835105896,0.3606801629066467,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8881474733352661,0.4510729312896728,0.428925484418869,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7376716136932373,0.2538774013519287,1.155792474746704,284.9891967773437,284.95001220703125,301.0874938964844,293.8223571777344,298.3070678710937,297.28717041015625,285.9880676269531,1.0,0.6633599400520325,0.3587567806243896,0.3587567806243896,1.0,1.0,-3.587894916534424,0.960938572883606,2.6269564628601074,0.1530288606882095,0.9430355429649352,0.9430355429649352,0.0,183.4071807861328,156.0,58689.05078125,0.0,3758.220458984375,1.0,280.3421325683594,284.11834716796875,296.7991638183594,300.5544128417969,293.1499938964844,293.1499938964844,280.04998779296875,34135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936851024627686,1.0,0.0,0.0,3.715805768966675,3.715830087661743,9.212963050231338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.24609375,0.0,1593.4178466796875,1895.4371337890625,0.0,3344.65283203125,0.9188063144683838,1.0,0.0,3.0,1.0,0.0
17847600,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9067553281784058,0.4790761470794678,0.4325352311134338,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.9990000128746032,0.6850164532661438,0.6094759106636047,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9311819076538086,0.514853835105896,0.3606801629066467,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8881474733352661,0.4510729312896728,0.428925484418869,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7376716136932373,0.2538774013519287,1.155792474746704,284.9891967773437,284.95001220703125,301.0874938964844,293.8223571777344,298.3070678710937,297.28717041015625,285.9880676269531,1.0,0.6633599400520325,0.3587567806243896,0.3587567806243896,1.0,1.0,-3.587894916534424,0.960938572883606,2.6269564628601074,0.1530288606882095,0.9430355429649352,0.9430355429649352,0.0,183.4071807861328,156.0,58689.05078125,0.0,3758.220458984375,1.0,280.3421325683594,284.11834716796875,296.7991638183594,300.5544128417969,293.1499938964844,293.1499938964844,280.04998779296875,34135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936851024627686,1.0,0.0,0.0,3.715805768966675,3.715830087661743,9.212963050231338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.24609375,0.0,1593.4178466796875,1895.4371337890625,0.0,3344.65283203125,0.9188063144683838,1.0,0.0,3.0,1.0,0.0
17847660,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9208705425262452,0.4782447218894958,0.4317523539066314,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.9990000128746032,0.6922585964202881,0.5839165449142456,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9480594992637634,0.5171355605125427,0.3621884882450104,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9017085433006288,0.4517912268638611,0.4294789433479309,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.747785210609436,0.2542294263839721,1.1563793420791626,284.89129638671875,284.95001220703125,301.0784912109375,293.7940673828125,298.3153991699219,297.3053283691406,285.89208984375,1.0,0.6546184420585632,0.3584403097629547,0.3584403097629547,1.0,1.0,-3.5594003200531006,0.950927436351776,2.60847282409668,0.1493822038173675,0.8446677327156067,0.8446677327156067,0.0,173.91192626953125,159.0,58824.265625,0.0,3629.06982421875,1.0,280.0579528808594,284.0054016113281,296.80938720703125,300.64422607421875,293.1499938964844,293.1499938964844,280.3500061035156,39687.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005523324012756,1.0,0.0,0.0,3.5603413581848145,3.5603652000427246,8.458173397229984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.478515625,0.0,1462.600341796875,1895.4371337890625,0.0,3408.732666015625,0.8883927464485168,1.0,0.0,3.0,1.0,0.0
17847720,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9208705425262452,0.4782447218894958,0.4317523539066314,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.9990000128746032,0.6922585964202881,0.5839165449142456,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9480594992637634,0.5171355605125427,0.3621884882450104,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9017085433006288,0.4517912268638611,0.4294789433479309,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.747785210609436,0.2542294263839721,1.1563793420791626,284.89129638671875,284.95001220703125,301.0784912109375,293.7940673828125,298.3153991699219,297.3053283691406,285.89208984375,1.0,0.6546184420585632,0.3584403097629547,0.3584403097629547,1.0,1.0,-3.5594003200531006,0.950927436351776,2.60847282409668,0.1493822038173675,0.8446677327156067,0.8446677327156067,0.0,173.91192626953125,159.0,58824.265625,0.0,3629.06982421875,1.0,280.0579528808594,284.0054016113281,296.80938720703125,300.64422607421875,293.1499938964844,293.1499938964844,280.3500061035156,39687.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005523324012756,1.0,0.0,0.0,3.5603413581848145,3.5603652000427246,8.458173397229984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.478515625,0.0,1462.600341796875,1895.4371337890625,0.0,3408.732666015625,0.8883927464485168,1.0,0.0,3.0,1.0,0.0
17847780,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.9310306310653688,0.4786669015884399,0.4316546618938446,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9990000128746032,0.701423704624176,0.5675545930862427,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9597395062446594,0.5205063819885254,0.3641780316829681,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.9116998910903932,0.4532979428768158,0.4304792284965515,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7551237344741821,0.2551105916500091,1.1586347818374634,284.9907531738281,284.95001220703125,301.0682983398437,293.7651062011719,298.334228515625,297.3371276855469,285.9901733398437,1.0,0.6502687931060791,0.3581238389015198,0.3581238389015198,1.0,1.0,-3.545877695083618,0.9456910490989684,2.600186586380005,0.1466763764619827,0.9260408282279968,0.9260408282279968,0.0,168.21249389648438,177.0,57833.6640625,0.0,3561.268798828125,1.0,280.3416442871094,284.1289978027344,296.736083984375,300.4324645996094,293.1499938964844,293.1499938964844,280.04998779296875,34111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909925222396851,1.0,0.0,0.0,3.650122404098511,3.650146245956421,8.890131084626773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.640625,0.0,1519.1710205078125,1895.4371337890625,0.0,3319.488525390625,0.9040077328681946,1.0,0.0,3.0,1.0,0.0
17847840,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.9310306310653688,0.4786669015884399,0.4316546618938446,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9990000128746032,0.701423704624176,0.5675545930862427,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9597395062446594,0.5205063819885254,0.3641780316829681,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.9116998910903932,0.4532979428768158,0.4304792284965515,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7551237344741821,0.2551105916500091,1.1586347818374634,284.9907531738281,284.95001220703125,301.0682983398437,293.7651062011719,298.334228515625,297.3371276855469,285.9901733398437,1.0,0.6502687931060791,0.3581238389015198,0.3581238389015198,1.0,1.0,-3.545877695083618,0.9456910490989684,2.600186586380005,0.1466763764619827,0.9260408282279968,0.9260408282279968,0.0,168.21249389648438,177.0,57833.6640625,0.0,3561.268798828125,1.0,280.3416442871094,284.1289978027344,296.736083984375,300.4324645996094,293.1499938964844,293.1499938964844,280.04998779296875,34111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909925222396851,1.0,0.0,0.0,3.650122404098511,3.650146245956421,8.890131084626773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.640625,0.0,1519.1710205078125,1895.4371337890625,0.0,3319.488525390625,0.9040077328681946,1.0,0.0,3.0,1.0,0.0
17847900,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.9311455488204956,0.4784149825572967,0.4316986203193664,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87860107421875,0.9990000128746032,0.7052633166313171,0.5674322843551636,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.9608102440834044,0.5218360424041748,0.3652663230895996,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.9122835397720336,0.453796774148941,0.4311225116252899,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.7555883526802063,0.2554487586021423,1.1605794429779053,284.878662109375,284.95001220703125,301.06280517578125,293.7504272460937,298.33935546875,297.3466186523437,285.8783569335937,1.0,0.6513195633888245,0.3579656183719635,0.3579656183719635,1.0,1.0,-3.5501797199249268,0.9465667605400084,2.603612899780273,0.1462379842996597,0.845842719078064,0.845842719078064,0.0,168.3540802001953,177.0,58718.078125,0.0,3572.6923828125,1.0,280.09832763671875,283.99859619140625,296.77764892578125,300.6300964355469,293.1499938964844,293.1499938964844,280.04998779296875,38426.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967322111129761,1.0,0.0,0.0,3.601400375366211,3.601424217224121,8.654382668282778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.703125,0.0,1497.679443359375,1895.4371337890625,0.0,3373.105224609375,0.8940413594245911,1.0,0.0,3.0,1.0,0.0
17847960,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9275517463684082,0.4780753254890442,0.4314210414886474,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.9990000128746032,0.7081445455551147,0.572725236415863,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.9585145711898804,0.5230969190597534,0.3661611974239349,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9094806909561156,0.4541971683502197,0.431557685136795,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.7536335587501526,0.2557099759578705,1.1620877981185913,284.91314697265625,284.95001220703125,301.0570068359375,293.735595703125,298.3406982421875,297.3503723144531,285.9147644042969,1.0,0.6538182497024536,0.3578807711601257,0.3578807711601257,1.0,1.0,-3.55961537361145,0.9492666125297546,2.610348701477051,0.1466440856456756,0.8506278395652771,0.8506278395652771,0.0,170.3967742919922,195.0,58572.79296875,0.0,3608.3154296875,1.0,280.0580749511719,284.0254821777344,296.7557678222656,300.5595703125,293.1499938964844,293.1499938964844,280.3500061035156,38655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986656665802002,1.0,0.0,0.0,3.52725601196289,3.5272793769836426,8.301704497171158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.705078125,0.0,1420.0494384765625,1895.4371337890625,0.0,3391.14306640625,0.8804190754890442,1.0,0.0,3.0,1.0,0.0
