time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.9164317846298218,0.4786003828048706,0.4318472146987915,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.9990000128746032,0.7123395204544067,0.5914173722267151,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.9497596621513368,0.526665210723877,0.3686198890209198,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.9003477692604065,0.4557931423187256,0.4330883920192718,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.7469054460525513,0.2566568851470947,1.1669057607650757,285.0198059082031,284.95001220703125,301.0445861816406,293.7054748535156,298.3422241210937,297.3554992675781,286.01953125,1.0,0.6623771786689758,0.3577111363410949,0.3577111363410949,1.0,1.0,-3.5931854248046875,0.9593093395233154,2.633876085281372,0.1488278657197952,0.9535853862762452,0.9535853862762452,0.0,177.76943969726562,213.0,58319.92578125,0.0,3737.1083984375,1.0,280.341552734375,284.144287109375,296.69073486328125,300.4033203125,293.1499938964844,293.1499938964844,280.04998779296875,32807.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920719027519226,1.0,0.0,0.0,3.666309595108032,3.6663331985473633,8.969155942395446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3271484375,0.0,1527.3951416015625,1895.4371337890625,0.0,3329.57861328125,0.9068302512168884,1.0,0.0,3.0,1.0,0.0
17848080,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.9164317846298218,0.4786003828048706,0.4318472146987915,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.9990000128746032,0.7123395204544067,0.5914173722267151,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.9497596621513368,0.526665210723877,0.3686198890209198,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.9003477692604065,0.4557931423187256,0.4330883920192718,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.7469054460525513,0.2566568851470947,1.1669057607650757,285.0198059082031,284.95001220703125,301.0445861816406,293.7054748535156,298.3422241210937,297.3554992675781,286.01953125,1.0,0.6623771786689758,0.3577111363410949,0.3577111363410949,1.0,1.0,-3.5931854248046875,0.9593093395233154,2.633876085281372,0.1488278657197952,0.9535853862762452,0.9535853862762452,0.0,177.76943969726562,213.0,58319.92578125,0.0,3737.1083984375,1.0,280.341552734375,284.144287109375,296.69073486328125,300.4033203125,293.1499938964844,293.1499938964844,280.04998779296875,32807.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920719027519226,1.0,0.0,0.0,3.666309595108032,3.6663331985473633,8.969155942395446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3271484375,0.0,1527.3951416015625,1895.4371337890625,0.0,3329.57861328125,0.9068302512168884,1.0,0.0,3.0,1.0,0.0
17848140,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.9054292440414428,0.478073388338089,0.431972473859787,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.9990000128746032,0.7127286195755005,0.6111807823181152,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9396904706954956,0.528497040271759,0.3703032732009887,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.890985369682312,0.4563851654529571,0.4341464638710022,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.7398961186408997,0.2569677829742431,1.1702960729599,284.9050598144531,284.95001220703125,301.0350341796875,293.6834411621094,298.3306884765625,297.3418884277344,285.9075622558594,1.0,0.6706470847129822,0.3575889766216278,0.3575889766216278,1.0,1.0,-3.6244845390319824,0.9687539339065552,2.6557304859161377,0.1511770784854889,0.8733291625976562,0.8733291625976562,0.0,185.6016998291016,213.0,59593.890625,0.0,3865.135009765625,1.0,280.0714416503906,284.0035095214844,296.7302551269531,300.6093444824219,293.1499938964844,293.1499938964844,280.04998779296875,37718.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019871950149536,1.0,0.0,0.0,3.6208817958831774,3.620905876159668,8.748266395741666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.48828125,0.0,1513.76611328125,1895.4371337890625,0.0,3422.100830078125,0.8995048999786377,1.0,0.0,3.0,1.0,0.0
17848200,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.9007484316825868,0.4778527617454529,0.4318330585956573,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.9990000128746032,0.7123974561691284,0.6201823949813843,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.934932827949524,0.5291942358016968,0.3708370327949524,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.8867228627204895,0.4565753042697906,0.4344189763069153,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.7367092967033386,0.2570343613624573,1.1711578369140625,284.9210510253906,284.95001220703125,301.0311584472656,293.6748046875,298.3246154785156,297.3343811035156,285.9223022460937,1.0,0.6741637587547302,0.3575415015220642,0.3575415015220642,1.0,1.0,-3.637150526046753,0.9725764393806458,2.664573907852173,0.1521211415529251,0.8771824836730957,0.8771824836730957,0.0,189.166748046875,216.0,59695.19140625,0.0,3919.9912109375,1.0,280.0579528808594,284.01275634765625,296.7131652832031,300.57977294921875,293.1499938964844,293.1499938964844,280.3500061035156,37314.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035587906837464,1.0,0.0,0.0,3.60707950592041,3.60710334777832,8.68169877321634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.224609375,0.0,1495.6580810546875,1895.4371337890625,0.0,3436.734619140625,0.896908700466156,1.0,0.0,3.0,1.0,0.0
17848260,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.8905856013298035,0.4781108498573303,0.4320679903030395,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238952636719,0.9990000128746032,0.711380124092102,0.6413601040840149,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.925093412399292,0.5325822234153748,0.3732112348079681,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.8775692582130432,0.4579328894615173,0.4357856810092926,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.7297663688659668,0.2575886845588684,1.1745604276657104,285.0239562988281,284.95001220703125,301.0167236328125,293.64361572265625,298.3049621582031,297.3155212402344,286.02313232421875,1.0,0.6828058362007141,0.3564059436321258,0.3564059436321258,1.0,1.0,-3.671525478363037,0.9797727465629578,2.6917526721954346,0.1517941057682037,0.9821915030479432,0.9821915030479432,0.0,197.9699859619141,219.0,59352.8359375,0.0,4065.204833984375,1.0,280.3421630859375,284.1298522949219,296.64013671875,300.4213562011719,293.1499938964844,293.1499938964844,280.04998779296875,32650.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993833661079407,1.0,0.0,0.0,3.7468433380126953,3.746867656707764,9.3675140533378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.689453125,0.0,1617.8800048828125,1895.4371337890625,0.0,3397.835693359375,0.9247937202453612,1.0,0.0,3.0,1.0,0.0
17848320,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.8905856013298035,0.4781108498573303,0.4320679903030395,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238952636719,0.9990000128746032,0.711380124092102,0.6413601040840149,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.925093412399292,0.5325822234153748,0.3732112348079681,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.8775692582130432,0.4579328894615173,0.4357856810092926,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.7297663688659668,0.2575886845588684,1.1745604276657104,285.0239562988281,284.95001220703125,301.0167236328125,293.64361572265625,298.3049621582031,297.3155212402344,286.02313232421875,1.0,0.6828058362007141,0.3564059436321258,0.3564059436321258,1.0,1.0,-3.671525478363037,0.9797727465629578,2.6917526721954346,0.1517941057682037,0.9821915030479432,0.9821915030479432,0.0,197.9699859619141,219.0,59352.8359375,0.0,4065.204833984375,1.0,280.3421630859375,284.1298522949219,296.64013671875,300.4213562011719,293.1499938964844,293.1499938964844,280.04998779296875,32650.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993833661079407,1.0,0.0,0.0,3.7468433380126953,3.746867656707764,9.3675140533378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.689453125,0.0,1617.8800048828125,1895.4371337890625,0.0,3397.835693359375,0.9247937202453612,1.0,0.0,3.0,1.0,0.0
17848380,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8824572563171387,0.4770650863647461,0.4316788017749786,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9990000128746032,0.7091752290725708,0.6581853628158569,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.9177308082580566,0.5348799228668213,0.3751839399337768,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8705697059631348,0.4584384560585022,0.4367386996746063,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.7243116497993469,0.257588654756546,1.1764510869979858,284.9044494628906,284.95001220703125,301.0013427734375,293.6119384765625,298.27789306640625,297.2876892089844,285.9055480957031,1.0,0.689578115940094,0.3552704155445099,0.3552704155445099,1.0,1.0,-3.697108745574951,0.9840638041496276,2.7130448818206787,0.1504549086093902,0.8870205879211426,0.8870205879211426,0.0,205.06027221679688,222.0,60511.44921875,0.0,4178.3427734375,1.0,280.057373046875,283.98388671875,296.6517639160156,300.5770568847656,293.1499938964844,293.1499938964844,280.3500061035156,37703.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111182689666748,1.0,0.0,0.0,3.682275056838989,3.6822996139526367,9.047440698850552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.419921875,0.0,1582.23193359375,1895.4371337890625,0.0,3506.97900390625,0.9138223528862,1.0,0.0,3.0,1.0,0.0
17848440,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8824572563171387,0.4770650863647461,0.4316788017749786,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9990000128746032,0.7091752290725708,0.6581853628158569,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.9177308082580566,0.5348799228668213,0.3751839399337768,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8705697059631348,0.4584384560585022,0.4367386996746063,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.7243116497993469,0.257588654756546,1.1764510869979858,284.9044494628906,284.95001220703125,301.0013427734375,293.6119384765625,298.27789306640625,297.2876892089844,285.9055480957031,1.0,0.689578115940094,0.3552704155445099,0.3552704155445099,1.0,1.0,-3.697108745574951,0.9840638041496276,2.7130448818206787,0.1504549086093902,0.8870205879211426,0.8870205879211426,0.0,205.06027221679688,222.0,60511.44921875,0.0,4178.3427734375,1.0,280.057373046875,283.98388671875,296.6517639160156,300.5770568847656,293.1499938964844,293.1499938964844,280.3500061035156,37703.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111182689666748,1.0,0.0,0.0,3.682275056838989,3.6822996139526367,9.047440698850552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.419921875,0.0,1582.23193359375,1895.4371337890625,0.0,3506.97900390625,0.9138223528862,1.0,0.0,3.0,1.0,0.0
17848500,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8790809512138367,0.4770365357398987,0.4314478635787964,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.9990000128746032,0.7084594368934631,0.6652784943580627,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.9148712158203124,0.5364552140235901,0.3761450946331024,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8677057027816772,0.4589607417583465,0.4371283650398254,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.7219910025596619,0.257712572813034,1.176946043968201,285.02001953125,284.95001220703125,300.9933166503906,293.5959167480469,298.2684020996094,297.27947998046875,286.0218505859375,1.0,0.6924107670783997,0.3547026515007019,0.3547026515007019,1.0,1.0,-3.707584857940674,0.9854741096496582,2.722110748291016,0.1494819670915603,0.9685068130493164,0.9685068130493164,0.0,208.0780639648437,222.0,59639.20703125,0.0,4225.82861328125,1.0,280.3026123046875,284.1163635253906,296.5809020996094,300.3504638671875,293.1499938964844,293.1499938964844,280.3500061035156,33921.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066623449325562,1.0,0.0,0.0,3.730258464813232,3.730282783508301,9.284769362238876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.4892578125,0.0,1608.4110107421875,1895.4371337890625,0.0,3465.603271484375,0.9232221245765686,1.0,0.0,3.0,1.0,0.0
17848560,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.87643963098526,0.4772011339664459,0.4316513538360595,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.9990000128746032,0.7080799341201782,0.6699210405349731,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.9127963781356812,0.5382105708122253,0.3774015605449676,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.8654646277427673,0.4596475660800934,0.4378233850002289,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.7201336622238159,0.257951945066452,1.17828369140625,285.01446533203125,284.95001220703125,300.9850769042969,293.5798034667969,298.2616271972656,297.2749328613281,286.0133056640625,1.0,0.6949965953826904,0.3542055189609527,0.3542055189609527,1.0,1.0,-3.717427968978882,0.9868899583816528,2.7305381298065186,0.1487362533807754,0.9880462884902954,0.9880462884902954,0.0,210.7915802001953,225.0,59855.39453125,0.0,4269.83447265625,1.0,280.3435974121094,284.1121826171875,296.57037353515625,300.3873291015625,293.1499938964844,293.1499938964844,280.04998779296875,33166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057669639587402,1.0,0.0,0.0,3.798011302947998,3.7980360984802246,9.625111943023512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.896484375,0.0,1682.10009765625,1895.4371337890625,0.0,3457.27880859375,0.9365052580833436,1.0,0.0,3.0,1.0,0.0
17848620,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.8686403632164001,0.4760768413543701,0.431226521730423,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.9932724833488464,0.70704585313797,0.6701101660728455,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9060138463974,0.540489912033081,0.379386305809021,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8587488532066345,0.4600380659103393,0.4386979341506958,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.7145417332649231,0.2578456997871399,1.17976176738739,284.89306640625,284.95001220703125,300.96795654296875,293.5472412109375,298.2419738769531,297.25848388671875,285.8941650390625,1.0,0.6987290382385254,0.3532112538814544,0.3532112538814544,1.0,1.0,-3.722330331802368,0.9851503968238832,2.737179756164551,0.1460817605257034,0.8841701745986938,0.8841701745986938,0.0,217.36476135253903,228.0,60704.44921875,0.0,4325.1318359375,1.0,280.05712890625,283.968994140625,296.57989501953125,300.5220947265625,293.1499938964844,293.1499938964844,280.3500061035156,38415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160943627357484,1.0,0.0,0.0,3.707396268844605,3.70742130279541,9.171308761324326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.45703125,0.0,1616.3218994140625,1895.4371337890625,0.0,3553.07177734375,0.9199053645133972,1.0,0.0,3.0,1.0,0.0
17848680,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.8686403632164001,0.4760768413543701,0.431226521730423,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.9932724833488464,0.70704585313797,0.6701101660728455,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9060138463974,0.540489912033081,0.379386305809021,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8587488532066345,0.4600380659103393,0.4386979341506958,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.7145417332649231,0.2578456997871399,1.17976176738739,284.89306640625,284.95001220703125,300.96795654296875,293.5472412109375,298.2419738769531,297.25848388671875,285.8941650390625,1.0,0.6987290382385254,0.3532112538814544,0.3532112538814544,1.0,1.0,-3.722330331802368,0.9851503968238832,2.737179756164551,0.1460817605257034,0.8841701745986938,0.8841701745986938,0.0,217.36476135253903,228.0,60704.44921875,0.0,4325.1318359375,1.0,280.05712890625,283.968994140625,296.57989501953125,300.5220947265625,293.1499938964844,293.1499938964844,280.3500061035156,38415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160943627357484,1.0,0.0,0.0,3.707396268844605,3.70742130279541,9.171308761324326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.45703125,0.0,1616.3218994140625,1895.4371337890625,0.0,3553.07177734375,0.9199053645133972,1.0,0.0,3.0,1.0,0.0
17848740,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8640624284744263,0.4761817157268524,0.4311402142047882,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.989505171775818,0.7082523703575134,0.6708726286888123,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9029058814048768,0.5438708662986755,0.3816107809543609,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.8549957871437073,0.4611855745315552,0.4396884143352508,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.7111302018165588,0.2581843137741089,1.1812657117843628,285.0042724609375,284.95001220703125,300.95001220703125,293.5142822265625,298.2350158691406,297.25946044921875,286.0035705566406,1.0,0.7016834616661072,0.3522169888019562,0.3522169888019562,1.0,1.0,-3.728814840316773,0.983906626701355,2.744908094406128,0.1431615203619003,0.9790960550308228,0.9790960550308228,0.0,221.7013702392578,231.0,59795.3984375,0.0,4370.677734375,1.0,280.3427429199219,284.101806640625,296.4981994628906,300.3137512207031,293.1499938964844,293.1499938964844,280.04998779296875,33733.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092394113540648,1.0,0.0,0.0,3.802849054336548,3.8028743267059326,9.649647836340591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.615234375,0.0,1692.294677734375,1895.4371337890625,0.0,3489.543701171875,0.9381420612335204,1.0,0.0,3.0,1.0,0.0
17848800,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8640624284744263,0.4761817157268524,0.4311402142047882,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.989505171775818,0.7082523703575134,0.6708726286888123,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9029058814048768,0.5438708662986755,0.3816107809543609,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.8549957871437073,0.4611855745315552,0.4396884143352508,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.7111302018165588,0.2581843137741089,1.1812657117843628,285.0042724609375,284.95001220703125,300.95001220703125,293.5142822265625,298.2350158691406,297.25946044921875,286.0035705566406,1.0,0.7016834616661072,0.3522169888019562,0.3522169888019562,1.0,1.0,-3.728814840316773,0.983906626701355,2.744908094406128,0.1431615203619003,0.9790960550308228,0.9790960550308228,0.0,221.7013702392578,231.0,59795.3984375,0.0,4370.677734375,1.0,280.3427429199219,284.101806640625,296.4981994628906,300.3137512207031,293.1499938964844,293.1499938964844,280.04998779296875,33733.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092394113540648,1.0,0.0,0.0,3.802849054336548,3.8028743267059326,9.649647836340591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.615234375,0.0,1692.294677734375,1895.4371337890625,0.0,3489.543701171875,0.9381420612335204,1.0,0.0,3.0,1.0,0.0
17848860,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8596605658531189,0.4751417338848114,0.430657684803009,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.9859575033187866,0.7086679339408875,0.6716837882995605,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9000789523124695,0.546299159526825,0.3835996985435486,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8515166640281677,0.4616073668003082,0.4404633045196533,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.7078685164451599,0.2581457197666168,1.182465672492981,284.8946533203125,284.95001220703125,300.9296875,293.4790344238281,298.2218017578125,297.2515869140625,285.8958435058594,1.0,0.7042838335037231,0.3515393733978271,0.3515393733978271,1.0,1.0,-3.733989953994751,0.9832425117492676,2.7507474422454834,0.1413952559232711,0.8803265690803528,0.8803265690803528,0.0,225.76519775390625,234.0,60568.98046875,0.0,4410.96142578125,1.0,280.0571594238281,283.9691162109375,296.5069580078125,300.4395751953125,293.1499938964844,293.1499938964844,280.3500061035156,38674.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185214638710022,1.0,0.0,0.0,3.698911190032959,3.6989359855651855,9.129375371230708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3544921875,0.0,1608.5506591796875,1895.4371337890625,0.0,3575.50732421875,0.9182804822921752,1.0,0.0,3.0,1.0,0.0
17848920,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8596605658531189,0.4751417338848114,0.430657684803009,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.9859575033187866,0.7086679339408875,0.6716837882995605,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9000789523124695,0.546299159526825,0.3835996985435486,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8515166640281677,0.4616073668003082,0.4404633045196533,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.7078685164451599,0.2581457197666168,1.182465672492981,284.8946533203125,284.95001220703125,300.9296875,293.4790344238281,298.2218017578125,297.2515869140625,285.8958435058594,1.0,0.7042838335037231,0.3515393733978271,0.3515393733978271,1.0,1.0,-3.733989953994751,0.9832425117492676,2.7507474422454834,0.1413952559232711,0.8803265690803528,0.8803265690803528,0.0,225.76519775390625,234.0,60568.98046875,0.0,4410.96142578125,1.0,280.0571594238281,283.9691162109375,296.5069580078125,300.4395751953125,293.1499938964844,293.1499938964844,280.3500061035156,38674.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185214638710022,1.0,0.0,0.0,3.698911190032959,3.6989359855651855,9.129375371230708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3544921875,0.0,1608.5506591796875,1895.4371337890625,0.0,3575.50732421875,0.9182804822921752,1.0,0.0,3.0,1.0,0.0
17848980,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.856827974319458,0.4753150641918182,0.4305998086929321,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.9837388396263124,0.7103368639945984,0.6730008721351624,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.898858904838562,0.5498304963111877,0.3858985304832458,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8494051694869995,0.4627895355224609,0.4414432048797607,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.705737292766571,0.258549690246582,1.1840513944625854,285.00592041015625,284.95001220703125,300.9056396484375,293.4398498535156,298.2167358398437,297.2557983398437,286.0052185058594,1.0,0.7067367434501648,0.3508617579936981,0.3508617579936981,1.0,1.0,-3.741346597671509,0.9832869172096252,2.7580597400665283,0.1395895332098007,0.9764427542686462,0.9764427542686462,0.0,228.81434631347656,237.0,59671.8984375,0.0,4450.99462890625,1.0,280.3426818847656,284.1015319824219,296.42333984375,300.2309875488281,293.1499938964844,293.1499938964844,280.04998779296875,33744.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116073846817015,1.0,0.0,0.0,3.795242071151733,3.795267105102539,9.611081850380288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.91015625,0.0,1683.294921875,1895.4371337890625,0.0,3511.5146484375,0.9364479184150696,1.0,0.0,3.0,1.0,0.0
17849040,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.856827974319458,0.4753150641918182,0.4305998086929321,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.9837388396263124,0.7103368639945984,0.6730008721351624,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.898858904838562,0.5498304963111877,0.3858985304832458,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8494051694869995,0.4627895355224609,0.4414432048797607,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.705737292766571,0.258549690246582,1.1840513944625854,285.00592041015625,284.95001220703125,300.9056396484375,293.4398498535156,298.2167358398437,297.2557983398437,286.0052185058594,1.0,0.7067367434501648,0.3508617579936981,0.3508617579936981,1.0,1.0,-3.741346597671509,0.9832869172096252,2.7580597400665283,0.1395895332098007,0.9764427542686462,0.9764427542686462,0.0,228.81434631347656,237.0,59671.8984375,0.0,4450.99462890625,1.0,280.3426818847656,284.1015319824219,296.42333984375,300.2309875488281,293.1499938964844,293.1499938964844,280.04998779296875,33744.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116073846817015,1.0,0.0,0.0,3.795242071151733,3.795267105102539,9.611081850380288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.91015625,0.0,1683.294921875,1895.4371337890625,0.0,3511.5146484375,0.9364479184150696,1.0,0.0,3.0,1.0,0.0
17849100,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.8554858565330505,0.4749037027359009,0.4305863976478576,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.9826881289482116,0.7107087969779968,0.6737117767333984,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8983241319656372,0.5511756539344788,0.3870717287063598,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.8484386205673218,0.4630879759788513,0.4419836699962616,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.7047783732414246,0.2586095631122589,1.1851248741149902,284.8791198730469,284.95001220703125,300.8923034667969,293.4188842773437,298.21063232421875,297.2535705566406,285.8769836425781,1.0,0.7080035209655762,0.3505229353904724,0.3505229353904724,1.0,1.0,-3.745547294616699,0.98345947265625,2.762087821960449,0.1388794630765915,0.8894954919815063,0.8894954919815063,0.0,230.3413848876953,237.0,60739.6640625,0.0,4472.53271484375,1.0,280.09490966796875,283.9541015625,296.4571533203125,300.4328918457031,293.1499938964844,293.1499938964844,280.04998779296875,37371.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183846712112428,1.0,0.0,0.0,3.7687506675720215,3.768776178359986,9.477375897404272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2412109375,0.0,1679.936279296875,1895.4371337890625,0.0,3574.243896484375,0.930930197238922,1.0,0.0,3.0,1.0,0.0
17849160,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8533124327659607,0.4742964804172516,0.4301297962665558,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.9808513522148132,0.710852861404419,0.6739513278007507,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.8969383239746094,0.5523545145988464,0.3879490196704864,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.8467393517494202,0.4632066786289215,0.4422034323215484,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.7031416296958923,0.2585409581661224,1.1853209733963013,284.8954467773437,284.95001220703125,300.8781433105469,293.3970947265625,298.20263671875,297.2491760253906,285.89703369140625,1.0,0.7090947031974792,0.3501782715320587,0.3501782715320587,1.0,1.0,-3.7468454837799072,0.982722818851471,2.764122724533081,0.1378670036792755,0.8784536719322205,0.8784536719322205,0.0,232.29470825195312,240.0,60429.9453125,0.0,4488.6875,1.0,280.05645751953125,283.9682006835937,296.427001953125,300.3524475097656,293.1499938964844,293.1499938964844,280.3500061035156,38820.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921208381652832,1.0,0.0,0.0,3.690031528472901,3.690056324005127,9.08559627532668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4873046875,0.0,1599.4981689453125,1895.4371337890625,0.0,3600.3056640625,0.9163267016410828,1.0,0.0,3.0,1.0,0.0
17849220,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8508669137954712,0.4744541049003601,0.4300481379032135,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.9788774251937866,0.7124902606010437,0.6752434968948364,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8961180448532104,0.5559591054916382,0.390289306640625,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8449708223342896,0.464356392621994,0.4431433975696563,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7013148665428162,0.2589461803436279,1.186884880065918,285.0057373046875,284.95001220703125,300.8474426269531,293.3511962890625,298.1961364746094,297.2538146972656,286.0050354003906,1.0,0.711414098739624,0.3494889140129089,0.3494889140129089,1.0,1.0,-3.754119634628296,0.9826862812042236,2.7714333534240723,0.1360065042972564,0.9743499755859376,0.9743499755859376,0.0,235.10305786132807,243.0,59538.53125,0.0,4527.21728515625,1.0,280.34259033203125,284.0995483398437,296.335693359375,300.13592529296875,293.1499938964844,293.1499938964844,280.04998779296875,33735.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914464235305786,1.0,0.0,0.0,3.7886791229248047,3.7887041568756095,9.577870514476672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.052734375,0.0,1675.4085693359375,1895.4371337890625,0.0,3537.98583984375,0.9349682927131652,1.0,0.0,3.0,1.0,0.0
17849280,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8508669137954712,0.4744541049003601,0.4300481379032135,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.9788774251937866,0.7124902606010437,0.6752434968948364,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8961180448532104,0.5559591054916382,0.390289306640625,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8449708223342896,0.464356392621994,0.4431433975696563,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7013148665428162,0.2589461803436279,1.186884880065918,285.0057373046875,284.95001220703125,300.8474426269531,293.3511962890625,298.1961364746094,297.2538146972656,286.0050354003906,1.0,0.711414098739624,0.3494889140129089,0.3494889140129089,1.0,1.0,-3.754119634628296,0.9826862812042236,2.7714333534240723,0.1360065042972564,0.9743499755859376,0.9743499755859376,0.0,235.10305786132807,243.0,59538.53125,0.0,4527.21728515625,1.0,280.34259033203125,284.0995483398437,296.335693359375,300.13592529296875,293.1499938964844,293.1499938964844,280.04998779296875,33735.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914464235305786,1.0,0.0,0.0,3.7886791229248047,3.7887041568756095,9.577870514476672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.052734375,0.0,1675.4085693359375,1895.4371337890625,0.0,3537.98583984375,0.9349682927131652,1.0,0.0,3.0,1.0,0.0
17849340,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.8484287858009338,0.4736191928386688,0.4297465980052948,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.9767937064170836,0.712851345539093,0.6760546565055847,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8949520587921143,0.5580151081085205,0.3920201063156128,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.8431590795516968,0.4646677672863006,0.4437906146049499,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.6995231509208679,0.2589441537857055,1.1880638599395752,284.8866577148437,284.95001220703125,300.82080078125,293.3124389648437,298.1837463378906,297.2486572265625,285.8884582519531,1.0,0.713276207447052,0.3489374220371246,0.3489374220371246,1.0,1.0,-3.759024620056152,0.9823606610298156,2.7766637802124023,0.1346774846315384,0.8783549070358276,0.8783549070358276,0.0,237.72232055664065,243.0,60379.1796875,0.0,4557.9169921875,1.0,280.0648498535156,283.9593200683594,296.3501281738281,300.2841186523437,293.1499938964844,293.1499938964844,280.04998779296875,38902.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235895872116088,1.0,0.0,0.0,3.703645706176758,3.703670740127564,9.152761890618422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3310546875,0.0,1615.7110595703125,1895.4371337890625,0.0,3622.24755859375,0.9190660119056702,1.0,0.0,3.0,1.0,0.0
17849400,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8476061820983887,0.473417729139328,0.4295478761196136,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.9760518074035645,0.7129324078559875,0.6761185526847839,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.894438624382019,0.5585381984710693,0.3923700451850891,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8425132036209106,0.4647291302680969,0.443854808807373,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.6988900303840637,0.2589248120784759,1.1880749464035034,284.89666748046875,284.95001220703125,300.8138427734375,293.302490234375,298.1805725097656,297.24737548828125,285.89776611328125,1.0,0.7136843800544739,0.3487995564937591,0.3487995564937591,1.0,1.0,-3.759373426437378,0.9820119738578796,2.777361392974853,0.1342337131500244,0.8772425651550293,0.8772425651550293,0.0,238.4863739013672,246.0,60290.3046875,0.0,4563.81884765625,1.0,280.0572509765625,283.96728515625,296.33233642578125,300.2489624023437,293.1499938964844,293.1499938964844,280.3500061035156,38676.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241693615913392,1.0,0.0,0.0,3.683823108673096,3.683847904205322,9.05504919046507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.513671875,0.0,1591.3330078125,1895.4371337890625,0.0,3627.5849609375,0.9149258732795716,1.0,0.0,3.0,1.0,0.0
17849460,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8453390002250671,0.473550945520401,0.4294547736644745,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9741191267967224,0.7144836187362671,0.677340030670166,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8937926292419434,0.5622019171714783,0.3947562873363495,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8408793807029724,0.4658320248126983,0.4447550475597381,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.6971792578697205,0.2593132555484772,1.1895761489868164,285.0048217773437,284.95001220703125,300.7776184082031,293.2513732910156,298.1728210449219,297.2520751953125,286.0040283203125,1.0,0.7159433960914612,0.3481372594833374,0.3481372594833374,1.0,1.0,-3.7664811611175537,0.9819946885108948,2.784486532211304,0.1324395686388015,0.9713990688323976,0.9713990688323976,0.0,241.23423767089844,249.0,59376.87890625,0.0,4601.7412109375,1.0,280.34259033203125,284.0979919433594,296.2362365722656,300.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,33745.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175403714179992,1.0,0.0,0.0,3.780752658843994,3.7807776927948,9.537835694573005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.53125,0.0,1666.08642578125,1895.4371337890625,0.0,3566.442138671875,0.9331761598587036,1.0,0.0,3.0,1.0,0.0
17849520,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8453390002250671,0.473550945520401,0.4294547736644745,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9741191267967224,0.7144836187362671,0.677340030670166,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8937926292419434,0.5622019171714783,0.3947562873363495,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8408793807029724,0.4658320248126983,0.4447550475597381,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.6971792578697205,0.2593132555484772,1.1895761489868164,285.0048217773437,284.95001220703125,300.7776184082031,293.2513732910156,298.1728210449219,297.2520751953125,286.0040283203125,1.0,0.7159433960914612,0.3481372594833374,0.3481372594833374,1.0,1.0,-3.7664811611175537,0.9819946885108948,2.784486532211304,0.1324395686388015,0.9713990688323976,0.9713990688323976,0.0,241.23423767089844,249.0,59376.87890625,0.0,4601.7412109375,1.0,280.34259033203125,284.0979919433594,296.2362365722656,300.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,33745.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175403714179992,1.0,0.0,0.0,3.780752658843994,3.7807776927948,9.537835694573005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.53125,0.0,1666.08642578125,1895.4371337890625,0.0,3566.442138671875,0.9331761598587036,1.0,0.0,3.0,1.0,0.0
17849580,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8422445058822632,0.4724987745285034,0.4289357960224151,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.9712814688682556,0.7148376107215881,0.6781312227249146,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8922605514526367,0.5648316740989685,0.3968711197376251,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8385418057441711,0.46615931391716,0.445421814918518,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6948500275611877,0.2592737674713135,1.190678596496582,284.8970031738281,284.95001220703125,300.7390441894531,293.1982116699219,298.1561889648437,297.2457275390625,285.8980712890625,1.0,0.7181609869003296,0.347474992275238,0.347474992275238,1.0,1.0,-3.771493434906006,0.981322705745697,2.790170669555664,0.1307295709848404,0.8749253153800964,0.8749253153800964,0.0,244.59445190429688,252.0,60109.34375,0.0,4637.71435546875,1.0,280.05731201171875,283.9662780761719,296.2283020019531,300.1336975097656,293.1499938964844,293.1499938964844,280.3500061035156,38707.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272979497909546,1.0,0.0,0.0,3.6737992763519287,3.6738240718841553,9.005838137454703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4404296875,0.0,1580.197021484375,1895.4371337890625,0.0,3656.349365234375,0.9127215147018432,1.0,0.0,3.0,1.0,0.0
17849640,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8422445058822632,0.4724987745285034,0.4289357960224151,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.9712814688682556,0.7148376107215881,0.6781312227249146,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8922605514526367,0.5648316740989685,0.3968711197376251,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8385418057441711,0.46615931391716,0.445421814918518,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6948500275611877,0.2592737674713135,1.190678596496582,284.8970031738281,284.95001220703125,300.7390441894531,293.1982116699219,298.1561889648437,297.2457275390625,285.8980712890625,1.0,0.7181609869003296,0.347474992275238,0.347474992275238,1.0,1.0,-3.771493434906006,0.981322705745697,2.790170669555664,0.1307295709848404,0.8749253153800964,0.8749253153800964,0.0,244.59445190429688,252.0,60109.34375,0.0,4637.71435546875,1.0,280.05731201171875,283.9662780761719,296.2283020019531,300.1336975097656,293.1499938964844,293.1499938964844,280.3500061035156,38707.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272979497909546,1.0,0.0,0.0,3.6737992763519287,3.6738240718841553,9.005838137454703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4404296875,0.0,1580.197021484375,1895.4371337890625,0.0,3656.349365234375,0.9127215147018432,1.0,0.0,3.0,1.0,0.0
17849700,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8407900929450989,0.4724675416946411,0.428676038980484,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.969916582107544,0.7154685258865356,0.6784828305244446,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.8915926218032837,0.5666079521179199,0.3979367911815643,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8374285697937012,0.4666078686714172,0.4457026422023773,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.6937105655670166,0.259399950504303,1.1909782886505127,285.0097045898437,284.95001220703125,300.718994140625,293.1709899902344,298.15106201171875,297.2471008300781,286.0109558105469,1.0,0.7191941142082214,0.3471438586711883,0.3471438586711883,1.0,1.0,-3.7735767364501953,0.980862319469452,2.792714357376098,0.1296873092651367,0.9519236087799072,0.9519236087799072,0.0,246.17401123046875,252.0,59132.87109375,0.0,4653.8896484375,1.0,280.30224609375,284.101806640625,296.14801025390625,299.8901062011719,293.1499938964844,293.1499938964844,280.3500061035156,34532.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221342206001282,1.0,0.0,0.0,3.712788820266724,3.712813138961792,9.19800754672906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.759765625,0.0,1592.98193359375,1895.4371337890625,0.0,3608.841552734375,0.91978657245636,1.0,0.0,3.0,1.0,0.0
17849760,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8400735259056091,0.472602367401123,0.4288172125816345,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.969318985939026,0.7162895798683167,0.6792595386505127,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8917029500007629,0.5685437917709351,0.3992896676063537,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8369690775871277,0.467211365699768,0.44627445936203,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.6931908130645752,0.2596399784088135,1.1920840740203855,285.0033874511719,284.95001220703125,300.69842529296875,293.14337158203125,298.1473388671875,297.2503967285156,286.0024719238281,1.0,0.7203722596168518,0.3468132615089416,0.3468132615089416,1.0,1.0,-3.778324842453003,0.9812104105949402,2.797114372253418,0.1289087831974029,0.967207372188568,0.967207372188568,0.0,247.33775329589844,255.0,59220.15625,0.0,4675.0576171875,1.0,280.3431396484375,284.09820556640625,296.1280822753906,299.9089050292969,293.1499938964844,293.1499938964844,280.04998779296875,33735.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207314252853394,1.0,0.0,0.0,3.770646810531616,3.7706716060638414,9.486915359957492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7646484375,0.0,1654.0751953125,1895.4371337890625,0.0,3595.906982421875,0.930778443813324,1.0,0.0,3.0,1.0,0.0
17849820,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8371284604072571,0.471536785364151,0.4282899796962738,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9664694666862488,0.7165394425392151,0.679966926574707,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8903051018714905,0.5712197422981262,0.4014414548873901,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8347368836402893,0.4674952626228332,0.4469030499458313,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.6909521222114563,0.2595856487751007,1.1931166648864746,284.89532470703125,284.95001220703125,300.656005859375,293.0872497558594,298.1298217773437,297.2441711425781,285.8966369628906,1.0,0.7225465178489685,0.3461520671844482,0.3461520671844482,1.0,1.0,-3.783140897750856,0.9804693460464478,2.802671432495117,0.1271821707487106,0.8703386187553406,0.8703386187553406,0.0,250.6815795898437,258.0,59898.7109375,0.0,4710.55712890625,1.0,280.0570678710937,283.9691772460937,296.1181335449219,300.0133361816406,293.1499938964844,293.1499938964844,280.3500061035156,38876.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305928349494934,1.0,0.0,0.0,3.658975601196289,3.659000158309937,8.933308208725066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8154296875,0.0,1564.754150390625,1895.4371337890625,0.0,3686.573974609375,0.9094257354736328,1.0,0.0,3.0,1.0,0.0
