time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8371284604072571,0.471536785364151,0.4282899796962738,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9664694666862488,0.7165394425392151,0.679966926574707,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8903051018714905,0.5712197422981262,0.4014414548873901,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8347368836402893,0.4674952626228332,0.4469030499458313,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.6909521222114563,0.2595856487751007,1.1931166648864746,284.89532470703125,284.95001220703125,300.656005859375,293.0872497558594,298.1298217773437,297.2441711425781,285.8966369628906,1.0,0.7225465178489685,0.3461520671844482,0.3461520671844482,1.0,1.0,-3.783140897750856,0.9804693460464478,2.802671432495117,0.1271821707487106,0.8703386187553406,0.8703386187553406,0.0,250.6815795898437,258.0,59898.7109375,0.0,4710.55712890625,1.0,280.0570678710937,283.9691772460937,296.1181335449219,300.0133361816406,293.1499938964844,293.1499938964844,280.3500061035156,38876.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305928349494934,1.0,0.0,0.0,3.658975601196289,3.659000158309937,8.933308208725066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8154296875,0.0,1564.754150390625,1895.4371337890625,0.0,3686.573974609375,0.9094257354736328,1.0,0.0,3.0,1.0,0.0
17849940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8350518345832825,0.4716173112392425,0.4281563758850097,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9644734859466552,0.7178618311882019,0.6809770464897156,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8898367881774902,0.5749797821044922,0.4038951694965362,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8332258462905884,0.4685026407241821,0.4477164447307586,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.689357578754425,0.2599413692951202,1.1944830417633057,285.00213623046875,284.95001220703125,300.6120910644531,293.0301818847656,298.1202087402344,297.24884033203125,286.0014343261719,1.0,0.7247172594070435,0.3454908728599548,0.3454908728599548,1.0,1.0,-3.78976058959961,0.980279803276062,2.809480667114258,0.1253407150506973,0.9625158309936525,0.9625158309936525,0.0,253.4178466796875,261.0,59042.5,0.0,4747.470703125,1.0,280.3423767089844,284.1006164550781,296.0154113769531,299.78436279296875,293.1499938964844,293.1499938964844,280.04998779296875,33789.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240200519561768,1.0,0.0,0.0,3.755892276763916,3.755916833877564,9.41281541599892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.2412109375,0.0,1637.178955078125,1895.4371337890625,0.0,3626.210693359375,0.9276257157325744,1.0,0.0,3.0,1.0,0.0
17850000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8350518345832825,0.4716173112392425,0.4281563758850097,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9644734859466552,0.7178618311882019,0.6809770464897156,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8898367881774902,0.5749797821044922,0.4038951694965362,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8332258462905884,0.4685026407241821,0.4477164447307586,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.689357578754425,0.2599413692951202,1.1944830417633057,285.00213623046875,284.95001220703125,300.6120910644531,293.0301818847656,298.1202087402344,297.24884033203125,286.0014343261719,1.0,0.7247172594070435,0.3454908728599548,0.3454908728599548,1.0,1.0,-3.78976058959961,0.980279803276062,2.809480667114258,0.1253407150506973,0.9625158309936525,0.9625158309936525,0.0,253.4178466796875,261.0,59042.5,0.0,4747.470703125,1.0,280.3423767089844,284.1006164550781,296.0154113769531,299.78436279296875,293.1499938964844,293.1499938964844,280.04998779296875,33789.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240200519561768,1.0,0.0,0.0,3.755892276763916,3.755916833877564,9.41281541599892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.2412109375,0.0,1637.178955078125,1895.4371337890625,0.0,3626.210693359375,0.9276257157325744,1.0,0.0,3.0,1.0,0.0
17850060,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8322098851203918,0.4705460965633392,0.4276078045368194,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.9615750908851624,0.7179975509643555,0.6815633177757263,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8885316848754883,0.5777027010917664,0.4060703814029693,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8310632109642029,0.4687495827674866,0.4483002722263336,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.6871903538703918,0.2598804831504822,1.1954602003097534,284.8978576660156,284.95001220703125,300.56695556640625,292.9725952148437,298.10223388671875,297.24285888671875,285.8988037109375,1.0,0.7268496751785278,0.344821959733963,0.344821959733963,1.0,1.0,-3.794312477111816,0.9794217348098756,2.814890623092652,0.1235587522387504,0.8685196042060852,0.8685196042060852,0.0,256.76446533203125,264.0,59731.98046875,0.0,4782.408203125,1.0,280.0574951171875,283.9715881347656,296.0023193359375,299.8817138671875,293.1499938964844,293.1499938964844,280.3500061035156,38759.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336709976196288,1.0,0.0,0.0,3.646026611328125,3.646051168441773,8.87019098172459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.89794921875,0.0,1549.3751220703125,1895.4371337890625,0.0,3714.7431640625,0.9065114855766296,1.0,0.0,3.0,1.0,0.0
17850120,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8322098851203918,0.4705460965633392,0.4276078045368194,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.9615750908851624,0.7179975509643555,0.6815633177757263,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8885316848754883,0.5777027010917664,0.4060703814029693,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8310632109642029,0.4687495827674866,0.4483002722263336,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.6871903538703918,0.2598804831504822,1.1954602003097534,284.8978576660156,284.95001220703125,300.56695556640625,292.9725952148437,298.10223388671875,297.24285888671875,285.8988037109375,1.0,0.7268496751785278,0.344821959733963,0.344821959733963,1.0,1.0,-3.794312477111816,0.9794217348098756,2.814890623092652,0.1235587522387504,0.8685196042060852,0.8685196042060852,0.0,256.76446533203125,264.0,59731.98046875,0.0,4782.408203125,1.0,280.0574951171875,283.9715881347656,296.0023193359375,299.8817138671875,293.1499938964844,293.1499938964844,280.3500061035156,38759.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336709976196288,1.0,0.0,0.0,3.646026611328125,3.646051168441773,8.87019098172459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.89794921875,0.0,1549.3751220703125,1895.4371337890625,0.0,3714.7431640625,0.9065114855766296,1.0,0.0,3.0,1.0,0.0
17850180,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.830207884311676,0.4705935716629028,0.4274582266807556,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9595469832420348,0.7191956043243408,0.6824672818183899,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8881363272666931,0.5814933776855469,0.408553272485733,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.829600989818573,0.4697076678276062,0.4490758776664734,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6856515407562256,0.2602196633815765,1.1967802047729492,285.0007019042969,284.95001220703125,300.5208740234375,292.9148254394531,298.0920715332031,297.2474670410156,286.0000305175781,1.0,0.72898268699646,0.3441530466079712,0.3441530466079712,1.0,1.0,-3.8007192611694336,0.9791275858879088,2.82159161567688,0.1216716468334198,0.9575781226158142,0.9575781226158142,0.0,259.49981689453125,267.0,58854.8671875,0.0,4818.9130859375,1.0,280.34228515625,284.1029968261719,295.8999328613281,299.6558837890625,293.1499938964844,293.1499938964844,280.04998779296875,33805.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927130937576294,1.0,0.0,0.0,3.741434097290039,3.7414584159851074,9.340486144537864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4794921875,0.0,1620.4632568359375,1895.4371337890625,0.0,3654.8154296875,0.9243745803833008,1.0,0.0,3.0,1.0,0.0
17850240,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.830207884311676,0.4705935716629028,0.4274582266807556,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9595469832420348,0.7191956043243408,0.6824672818183899,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8881363272666931,0.5814933776855469,0.408553272485733,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.829600989818573,0.4697076678276062,0.4490758776664734,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6856515407562256,0.2602196633815765,1.1967802047729492,285.0007019042969,284.95001220703125,300.5208740234375,292.9148254394531,298.0920715332031,297.2474670410156,286.0000305175781,1.0,0.72898268699646,0.3441530466079712,0.3441530466079712,1.0,1.0,-3.8007192611694336,0.9791275858879088,2.82159161567688,0.1216716468334198,0.9575781226158142,0.9575781226158142,0.0,259.49981689453125,267.0,58854.8671875,0.0,4818.9130859375,1.0,280.34228515625,284.1029968261719,295.8999328613281,299.6558837890625,293.1499938964844,293.1499938964844,280.04998779296875,33805.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927130937576294,1.0,0.0,0.0,3.741434097290039,3.7414584159851074,9.340486144537864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4794921875,0.0,1620.4632568359375,1895.4371337890625,0.0,3654.8154296875,0.9243745803833008,1.0,0.0,3.0,1.0,0.0
17850300,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.8291709423065186,0.4701306819915771,0.4273825585842132,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.958486557006836,0.719319760799408,0.6829434633255005,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8878923058509827,0.5829400420188904,0.4097986221313476,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.8288549780845642,0.4698905646800995,0.4495024681091308,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.6848912835121155,0.260238766670227,1.1976556777954102,284.8798217773437,284.95001220703125,300.49755859375,292.885986328125,298.08367919921875,297.2454528808594,285.87841796875,1.0,0.7301077842712402,0.3438185751438141,0.3438185751438141,1.0,1.0,-3.804274559020996,0.979077696800232,2.8251967430114746,0.1209019273519516,0.873432993888855,0.873432993888855,0.0,260.95819091796875,267.0,59793.58203125,0.0,4838.81494140625,1.0,280.0961303710937,283.9564514160156,295.9250793457031,299.84112548828125,293.1499938964844,293.1499938964844,280.04998779296875,37705.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339547753334044,1.0,0.0,0.0,3.7076549530029297,3.707679748535156,9.172587738248694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5029296875,0.0,1611.2261962890625,1895.4371337890625,0.0,3717.3369140625,0.9174026250839232,1.0,0.0,3.0,1.0,0.0
17850360,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8274659514427185,0.4695083796977997,0.4268988370895386,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.9566290974617004,0.719227135181427,0.6829573512077332,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8869293928146362,0.5842459797859192,0.4107530415058136,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8275103569030762,0.4699137210845947,0.4496227502822876,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.6835612058639526,0.2601443529129028,1.1976990699768066,284.8982849121094,284.95001220703125,300.47412109375,292.85723876953125,298.07391357421875,297.2416381835937,285.8996276855469,1.0,0.7310748100280762,0.34349325299263,0.34349325299263,1.0,1.0,-3.8050575256347656,0.9782208800315856,2.8268368244171143,0.1198980212211608,0.8647576570510864,0.8647576570510864,0.0,262.83990478515625,270.0,59512.53125,0.0,4853.3564453125,1.0,280.0568542480469,283.9764404296875,295.8875732421875,299.7524719238281,293.1499938964844,293.1499938964844,280.3500061035156,38949.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936793327331543,1.0,0.0,0.0,3.6269936561584473,3.627017974853516,8.777824405115098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.71044921875,0.0,1529.652099609375,1895.4371337890625,0.0,3743.2470703125,0.9024343490600586,1.0,0.0,3.0,1.0,0.0
17850420,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8255096077919006,0.4695311784744262,0.4267254173755646,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.9545605778694152,0.7203171849250793,0.6837579607963562,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.886581301689148,0.588064432144165,0.4132524132728576,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8260765075683594,0.4708285331726074,0.4503562450408935,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.6820600628852844,0.2604660093784332,1.1989399194717407,284.999755859375,284.95001220703125,300.427001953125,292.8002014160156,298.0636291503906,297.24627685546875,285.99908447265625,1.0,0.7331668734550476,0.3428426384925842,0.3428426384925842,1.0,1.0,-3.811185359954834,0.9778902530670166,2.8332951068878174,0.1180430650711059,0.9527709484100342,0.9527709484100342,0.0,265.58319091796875,273.0,58655.0703125,0.0,4889.29736328125,1.0,280.3421325683594,284.1060485839844,295.7847900390625,299.5266418457031,293.1499938964844,293.1499938964844,280.04998779296875,33799.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93010276556015,1.0,0.0,0.0,3.725476026535034,3.725500345230103,9.260977549274684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.3203125,0.0,1601.966796875,1895.4371337890625,0.0,3682.082763671875,0.920787274837494,1.0,0.0,3.0,1.0,0.0
17850480,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8255096077919006,0.4695311784744262,0.4267254173755646,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.9545605778694152,0.7203171849250793,0.6837579607963562,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.886581301689148,0.588064432144165,0.4132524132728576,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8260765075683594,0.4708285331726074,0.4503562450408935,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.6820600628852844,0.2604660093784332,1.1989399194717407,284.999755859375,284.95001220703125,300.427001953125,292.8002014160156,298.0636291503906,297.24627685546875,285.99908447265625,1.0,0.7331668734550476,0.3428426384925842,0.3428426384925842,1.0,1.0,-3.811185359954834,0.9778902530670166,2.8332951068878174,0.1180430650711059,0.9527709484100342,0.9527709484100342,0.0,265.58319091796875,273.0,58655.0703125,0.0,4889.29736328125,1.0,280.3421325683594,284.1060485839844,295.7847900390625,299.5266418457031,293.1499938964844,293.1499938964844,280.04998779296875,33799.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93010276556015,1.0,0.0,0.0,3.725476026535034,3.725500345230103,9.260977549274684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.3203125,0.0,1601.966796875,1895.4371337890625,0.0,3682.082763671875,0.920787274837494,1.0,0.0,3.0,1.0,0.0
17850540,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8232173919677734,0.4685524702072143,0.4262604117393493,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.9520481824874878,0.7202540040016174,0.6841552257537842,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.8856489062309265,0.5904907584190369,0.4152290225028991,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8243385553359985,0.470976710319519,0.4508395195007324,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.680331826210022,0.2603906393051147,1.1997928619384766,284.89501953125,284.95001220703125,300.38543701171875,292.7507629394531,298.0476379394531,297.2411499023437,285.896240234375,1.0,0.7349945902824402,0.3422700464725494,0.3422700464725494,1.0,1.0,-3.815101385116577,0.9771403074264526,2.837961196899414,0.1165331527590751,0.8627036213874817,0.8627036213874817,0.0,268.4893493652344,273.0,59357.78125,0.0,4919.8232421875,1.0,280.061767578125,283.9770202636719,295.7846374511719,299.64404296875,293.1499938964844,293.1499938964844,280.04998779296875,38972.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93934166431427,1.0,0.0,0.0,3.622232437133789,3.6222567558288574,8.754793725529453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.126953125,0.0,1524.5675048828125,1895.4371337890625,0.0,3766.45703125,0.9013376832008362,1.0,0.0,3.0,1.0,0.0
17850600,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.822821855545044,0.4684336185455322,0.4261412322521209,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9516016840934752,0.7202478647232056,0.684140682220459,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.885434091091156,0.5908371210098267,0.4154588580131531,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8240253329277039,0.4709953367710113,0.4508581459522247,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.6800219416618347,0.2603745460510254,1.199769139289856,284.89959716796875,284.95001220703125,300.3797912597656,292.7441101074219,298.0455322265625,297.2405700683594,285.9004821777344,1.0,0.7352147102355957,0.342191994190216,0.342191994190216,1.0,1.0,-3.8152103424072266,0.9769110083580016,2.83829927444458,0.1162706017494201,0.8615343570709229,0.8615343570709229,0.0,268.9330749511719,276.0,59310.859375,0.0,4923.0419921875,1.0,280.0577087402344,283.9814758300781,295.77313232421875,299.62310791015625,293.1499938964844,293.1499938964844,280.3500061035156,38797.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939617395401001,1.0,0.0,0.0,3.6115009784698486,3.611525058746338,8.70299572852673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.23388671875,0.0,1511.470458984375,1895.4371337890625,0.0,3768.96533203125,0.8988804221153259,1.0,0.0,3.0,1.0,0.0
17850660,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8209230899810791,0.4684331119060516,0.4259611070156097,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9495286345481871,0.7212311625480652,0.6848552823066711,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8851526379585266,0.5946720242500305,0.4179786443710327,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8226361274719238,0.471869558095932,0.4515617489814758,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.678577721118927,0.2606792151927948,1.200954794883728,284.99908447265625,284.95001220703125,300.3327331542969,292.6893005371094,298.0354309082031,297.2451477050781,285.9984130859375,1.0,0.7372685670852661,0.3415740728378296,0.3415740728378296,1.0,1.0,-3.8211491107940674,0.9766173362731934,2.844531774520874,0.1145070865750312,0.9481551051139832,0.9481551051139832,0.0,271.6661682128906,279.0,58452.0859375,0.0,4958.5478515625,1.0,280.342041015625,284.1094665527344,295.6730651855469,299.4001770019531,293.1499938964844,293.1499938964844,280.04998779296875,33781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328035712242126,1.0,0.0,0.0,3.7091598510742174,3.709184169769287,9.180036499856216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9794921875,0.0,1583.1163330078125,1895.4371337890625,0.0,3706.81201171875,0.9170953631401062,1.0,0.0,3.0,1.0,0.0
17850720,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8209230899810791,0.4684331119060516,0.4259611070156097,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9495286345481871,0.7212311625480652,0.6848552823066711,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8851526379585266,0.5946720242500305,0.4179786443710327,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8226361274719238,0.471869558095932,0.4515617489814758,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.678577721118927,0.2606792151927948,1.200954794883728,284.99908447265625,284.95001220703125,300.3327331542969,292.6893005371094,298.0354309082031,297.2451477050781,285.9984130859375,1.0,0.7372685670852661,0.3415740728378296,0.3415740728378296,1.0,1.0,-3.8211491107940674,0.9766173362731934,2.844531774520874,0.1145070865750312,0.9481551051139832,0.9481551051139832,0.0,271.6661682128906,279.0,58452.0859375,0.0,4958.5478515625,1.0,280.342041015625,284.1094665527344,295.6730651855469,299.4001770019531,293.1499938964844,293.1499938964844,280.04998779296875,33781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328035712242126,1.0,0.0,0.0,3.7091598510742174,3.709184169769287,9.180036499856216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9794921875,0.0,1583.1163330078125,1895.4371337890625,0.0,3706.81201171875,0.9170953631401062,1.0,0.0,3.0,1.0,0.0
17850780,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8182818293571472,0.4673246443271637,0.425362080335617,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9465529918670654,0.7210621237754822,0.6851404905319214,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8840697407722473,0.5974529385566711,0.4201900362968445,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8206267952919006,0.4720004200935364,0.4520272016525268,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.6766015887260437,0.2605727016925812,1.2017117738723757,284.900634765625,284.95001220703125,300.2861633300781,292.6361694335937,298.0177307128906,297.239501953125,285.9014587402344,1.0,0.7392746806144714,0.3409561812877655,0.3409561812877655,1.0,1.0,-3.8249142169952393,0.9756602644920348,2.84925389289856,0.1128219366073608,0.8582920432090759,0.8582920432090759,0.0,275.0166320800781,282.0,59099.7734375,0.0,4991.671875,1.0,280.0578308105469,283.98663330078125,295.6645202636719,299.4991455078125,293.1499938964844,293.1499938964844,280.3500061035156,38792.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421892762184144,1.0,0.0,0.0,3.594111442565918,3.5941355228424072,8.619387017461122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2822265625,0.0,1492.450927734375,1895.4371337890625,0.0,3792.33251953125,0.89501953125,1.0,0.0,3.0,1.0,0.0
17850840,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8182818293571472,0.4673246443271637,0.425362080335617,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9465529918670654,0.7210621237754822,0.6851404905319214,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8840697407722473,0.5974529385566711,0.4201900362968445,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8206267952919006,0.4720004200935364,0.4520272016525268,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.6766015887260437,0.2605727016925812,1.2017117738723757,284.900634765625,284.95001220703125,300.2861633300781,292.6361694335937,298.0177307128906,297.239501953125,285.9014587402344,1.0,0.7392746806144714,0.3409561812877655,0.3409561812877655,1.0,1.0,-3.8249142169952393,0.9756602644920348,2.84925389289856,0.1128219366073608,0.8582920432090759,0.8582920432090759,0.0,275.0166320800781,282.0,59099.7734375,0.0,4991.671875,1.0,280.0578308105469,283.98663330078125,295.6645202636719,299.4991455078125,293.1499938964844,293.1499938964844,280.3500061035156,38792.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421892762184144,1.0,0.0,0.0,3.594111442565918,3.5941355228424072,8.619387017461122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2822265625,0.0,1492.450927734375,1895.4371337890625,0.0,3792.33251953125,0.89501953125,1.0,0.0,3.0,1.0,0.0
17850900,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.8170453906059265,0.4672451317310333,0.4250796139240265,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.945145308971405,0.7214150428771973,0.6852476596832275,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.883631706237793,0.5993085503578186,0.4213145077228546,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.819678544998169,0.4723500907421112,0.4522237479686737,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.6756499409675598,0.2606654465198517,1.2018873691558838,285.0074462890625,284.95001220703125,300.2631225585937,292.6103210449219,298.01220703125,297.240966796875,286.0083312988281,1.0,0.7402123212814331,0.3406472206115722,0.3406472206115722,1.0,1.0,-3.826496601104736,0.9750963449478148,2.851400136947632,0.1118105575442314,0.9316833019256592,0.9316833019256592,0.0,276.577392578125,282.0,58178.63671875,0.0,5006.62646484375,1.0,280.3003845214844,284.1187744140625,295.58544921875,299.2602844238281,293.1499938964844,293.1499938964844,280.3500061035156,34446.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936837375164032,1.0,0.0,0.0,3.635528802871704,3.635552406311035,8.819184813546599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.3544921875,0.0,1505.5479736328125,1895.4371337890625,0.0,3743.64892578125,0.9024503827095032,1.0,0.0,3.0,1.0,0.0
17850960,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.816397488117218,0.4673030376434326,0.4251609742641449,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.944448947906494,0.7219387292861938,0.6857530474662781,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.8838168382644653,0.6012929081916809,0.4227104783058166,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.8192521333694458,0.4728363454341888,0.4526930451393127,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.6751910448074341,0.2608594894409179,1.2028164863586426,284.9985046386719,284.95001220703125,300.24029541015625,292.5850524902344,298.0079650878906,297.2440185546875,285.9975280761719,1.0,0.7412869334220886,0.3403399884700775,0.3403399884700775,1.0,1.0,-3.8305625915527344,0.9752772450447084,2.855285406112671,0.1110401675105094,0.9438230991363524,0.9438230991363524,0.0,277.7573547363281,285.0,58256.19921875,0.0,5026.5419921875,1.0,280.34295654296875,284.1126403808594,295.56695556640625,299.27960205078125,293.1499938964844,293.1499938964844,280.04998779296875,33687.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935136377811432,1.0,0.0,0.0,3.6949338912963854,3.694957971572876,9.109754159908334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.47265625,0.0,1566.222412109375,1895.4371337890625,0.0,3728.129638671875,0.913598358631134,1.0,0.0,3.0,1.0,0.0
17851020,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8137943148612976,0.4661883115768432,0.4245587289333343,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.9414837956428528,0.7216745018959045,0.6859520077705383,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8828039169311523,0.6040723323822021,0.4249256253242492,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8172876834869385,0.4729371666908264,0.4531317949295044,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.6732857823371887,0.2607388198375702,1.2035151720046997,284.9016418457031,284.95001220703125,300.19549560546875,292.5363464355469,297.9908447265625,297.2384338378906,285.9024353027344,1.0,0.7432535886764526,0.339725524187088,0.339725524187088,1.0,1.0,-3.8341224193573,0.9742610454559326,2.859861373901367,0.1093519926071167,0.85532146692276,0.85532146692276,0.0,281.09796142578125,288.0,58898.8203125,0.0,5059.12451171875,1.0,280.0579833984375,283.9915771484375,295.5638732910156,299.3834228515625,293.1499938964844,293.1499938964844,280.3500061035156,38779.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444047808647156,1.0,0.0,0.0,3.5775482654571533,3.5775721073150635,8.540126259504177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0556640625,0.0,1474.431884765625,1895.4371337890625,0.0,3812.418701171875,0.891333281993866,1.0,0.0,3.0,1.0,0.0
17851080,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8137943148612976,0.4661883115768432,0.4245587289333343,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.9414837956428528,0.7216745018959045,0.6859520077705383,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8828039169311523,0.6040723323822021,0.4249256253242492,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8172876834869385,0.4729371666908264,0.4531317949295044,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.6732857823371887,0.2607388198375702,1.2035151720046997,284.9016418457031,284.95001220703125,300.19549560546875,292.5363464355469,297.9908447265625,297.2384338378906,285.9024353027344,1.0,0.7432535886764526,0.339725524187088,0.339725524187088,1.0,1.0,-3.8341224193573,0.9742610454559326,2.859861373901367,0.1093519926071167,0.85532146692276,0.85532146692276,0.0,281.09796142578125,288.0,58898.8203125,0.0,5059.12451171875,1.0,280.0579833984375,283.9915771484375,295.5638732910156,299.3834228515625,293.1499938964844,293.1499938964844,280.3500061035156,38779.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444047808647156,1.0,0.0,0.0,3.5775482654571533,3.5775721073150635,8.540126259504177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0556640625,0.0,1474.431884765625,1895.4371337890625,0.0,3812.418701171875,0.891333281993866,1.0,0.0,3.0,1.0,0.0
17851140,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8119330406188965,0.4661503434181213,0.4243553280830383,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9393871426582336,0.7224504947662354,0.6864827275276184,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8825979828834534,0.6079073548316956,0.4274507761001587,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8159441947937012,0.4737420678138733,0.4537757635116577,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.6719275116920471,0.2610096335411072,1.2045679092407229,284.9980773925781,284.95001220703125,300.1519470214844,292.4903564453125,297.981689453125,297.2428894042969,285.9974365234375,1.0,0.7452295422554016,0.3391110301017761,0.3391110301017761,1.0,1.0,-3.839586973190308,0.9738181233406068,2.8657689094543457,0.1075641363859176,0.9399924278259276,0.9399924278259276,0.0,283.8294982910156,291.0,58072.59375,0.0,5093.55029296875,1.0,280.341796875,284.1161804199219,295.4720764160156,299.1703796386719,293.1499938964844,293.1499938964844,280.04998779296875,33730.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371839761734008,1.0,0.0,0.0,3.678239107131958,3.678262948989868,9.027618830259598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.138671875,0.0,1547.698486328125,1895.4371337890625,0.0,3746.80859375,0.9101089835166932,1.0,0.0,3.0,1.0,0.0
17851200,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8119330406188965,0.4661503434181213,0.4243553280830383,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9393871426582336,0.7224504947662354,0.6864827275276184,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8825979828834534,0.6079073548316956,0.4274507761001587,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8159441947937012,0.4737420678138733,0.4537757635116577,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.6719275116920471,0.2610096335411072,1.2045679092407229,284.9980773925781,284.95001220703125,300.1519470214844,292.4903564453125,297.981689453125,297.2428894042969,285.9974365234375,1.0,0.7452295422554016,0.3391110301017761,0.3391110301017761,1.0,1.0,-3.839586973190308,0.9738181233406068,2.8657689094543457,0.1075641363859176,0.9399924278259276,0.9399924278259276,0.0,283.8294982910156,291.0,58072.59375,0.0,5093.55029296875,1.0,280.341796875,284.1161804199219,295.4720764160156,299.1703796386719,293.1499938964844,293.1499938964844,280.04998779296875,33730.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371839761734008,1.0,0.0,0.0,3.678239107131958,3.678262948989868,9.027618830259598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.138671875,0.0,1547.698486328125,1895.4371337890625,0.0,3746.80859375,0.9101089835166932,1.0,0.0,3.0,1.0,0.0
17851260,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.809317946434021,0.4650326371192932,0.42373788356781,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9364148378372192,0.7220947742462158,0.686583936214447,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8816198110580444,0.6106750965118408,0.4296513497829437,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8139942288398743,0.4738174080848694,0.454182893037796,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.670071542263031,0.2608742415904999,1.205185055732727,284.9026184082031,284.95001220703125,300.1100158691406,292.447509765625,297.96539306640625,297.2373352050781,285.9034118652344,1.0,0.7471552491188049,0.3384933471679687,0.3384933471679687,1.0,1.0,-3.8428568840026855,0.9726965427398682,2.8701603412628174,0.1058394759893417,0.8527423143386841,0.8527423143386841,0.0,287.1775817871094,294.0,58717.74609375,0.0,5125.435546875,1.0,280.0580749511719,283.9961853027344,295.4740905761719,299.27947998046875,293.1499938964844,293.1499938964844,280.3500061035156,38754.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462165236473083,1.0,0.0,0.0,3.562529802322388,3.5625534057617188,8.468574037578946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.0458984375,0.0,1458.1285400390625,1895.4371337890625,0.0,3828.814208984375,0.8879896402359009,1.0,0.0,3.0,1.0,0.0
17851320,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.809317946434021,0.4650326371192932,0.42373788356781,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9364148378372192,0.7220947742462158,0.686583936214447,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8816198110580444,0.6106750965118408,0.4296513497829437,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8139942288398743,0.4738174080848694,0.454182893037796,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.670071542263031,0.2608742415904999,1.205185055732727,284.9026184082031,284.95001220703125,300.1100158691406,292.447509765625,297.96539306640625,297.2373352050781,285.9034118652344,1.0,0.7471552491188049,0.3384933471679687,0.3384933471679687,1.0,1.0,-3.8428568840026855,0.9726965427398682,2.8701603412628174,0.1058394759893417,0.8527423143386841,0.8527423143386841,0.0,287.1775817871094,294.0,58717.74609375,0.0,5125.435546875,1.0,280.0580749511719,283.9961853027344,295.4740905761719,299.27947998046875,293.1499938964844,293.1499938964844,280.3500061035156,38754.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462165236473083,1.0,0.0,0.0,3.562529802322388,3.5625534057617188,8.468574037578946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.0458984375,0.0,1458.1285400390625,1895.4371337890625,0.0,3828.814208984375,0.8879896402359009,1.0,0.0,3.0,1.0,0.0
17851380,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8074520826339722,0.4649842083454132,0.4235293865203857,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9343231320381165,0.7227764129638672,0.6870303750038147,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8814431428909302,0.6144974231719971,0.4321698248386383,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8126676678657532,0.4745973348617553,0.4548054337501526,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.6687558889389038,0.2611294388771057,1.2061748504638672,284.9978942871094,284.95001220703125,300.0699462890625,292.4081420898437,297.9571228027344,297.24169921875,285.99725341796875,1.0,0.7490944862365723,0.3378756642341614,0.3378756642341614,1.0,1.0,-3.848104476928711,0.972167670726776,2.87593674659729,0.1040235236287117,0.9367377161979676,0.9367377161979676,0.0,289.9062805175781,297.0,57911.390625,0.0,5159.3447265625,1.0,280.3416748046875,284.11932373046875,295.3885803222656,299.07379150390625,293.1499938964844,293.1499938964844,280.04998779296875,33697.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387395977973938,1.0,0.0,0.0,3.6648452281951904,3.6648690700531006,8.961992534750607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.98046875,0.0,1532.4508056640625,1895.4371337890625,0.0,3760.977783203125,0.9070776700973512,1.0,0.0,3.0,1.0,0.0
17851440,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8074520826339722,0.4649842083454132,0.4235293865203857,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9343231320381165,0.7227764129638672,0.6870303750038147,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8814431428909302,0.6144974231719971,0.4321698248386383,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8126676678657532,0.4745973348617553,0.4548054337501526,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.6687558889389038,0.2611294388771057,1.2061748504638672,284.9978942871094,284.95001220703125,300.0699462890625,292.4081420898437,297.9571228027344,297.24169921875,285.99725341796875,1.0,0.7490944862365723,0.3378756642341614,0.3378756642341614,1.0,1.0,-3.848104476928711,0.972167670726776,2.87593674659729,0.1040235236287117,0.9367377161979676,0.9367377161979676,0.0,289.9062805175781,297.0,57911.390625,0.0,5159.3447265625,1.0,280.3416748046875,284.11932373046875,295.3885803222656,299.07379150390625,293.1499938964844,293.1499938964844,280.04998779296875,33697.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387395977973938,1.0,0.0,0.0,3.6648452281951904,3.6648690700531006,8.961992534750607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.98046875,0.0,1532.4508056640625,1895.4371337890625,0.0,3760.977783203125,0.9070776700973512,1.0,0.0,3.0,1.0,0.0
17851500,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.8064493536949158,0.4644885063171386,0.4234108924865722,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.933211863040924,0.7226464152336121,0.6872601509094238,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.881281852722168,0.6159297227859497,0.4334102571010589,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8119687438011169,0.4746933281421661,0.455145925283432,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.668092668056488,0.2611064612865448,1.206856608390808,284.8822937011719,284.95001220703125,300.0506896972656,292.389892578125,297.95001220703125,297.2396545410156,285.8814392089844,1.0,0.7501153349876404,0.3375668227672577,0.3375668227672577,1.0,1.0,-3.850969076156616,0.9719668626785278,2.879002332687378,0.1032771244645118,0.8558492064476013,0.8558492064476013,0.0,291.3776550292969,297.0,58811.65234375,0.0,5177.7548828125,1.0,280.0978698730469,283.9788818359375,295.4247741699219,299.2671813964844,293.1499938964844,293.1499938964844,280.04998779296875,37883.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451537132263184,1.0,0.0,0.0,3.6264028549194336,3.626426935195923,8.77496461271221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.5556640625,0.0,1521.0723876953125,1895.4371337890625,0.0,3819.199951171875,0.8993048071861267,1.0,0.0,3.0,1.0,0.0
17851560,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.8048280477523804,0.4638677835464477,0.4229166805744171,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.931389570236206,0.7223361730575562,0.6870563626289368,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8805193901062012,0.6172439455986023,0.4343614876270294,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.8107463121414185,0.4746541082859039,0.4551975727081299,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.6669679284095764,0.260981410741806,1.2067421674728394,284.9038391113281,284.95001220703125,300.0320129394531,292.37261962890625,297.94195556640625,297.2361755371094,285.9050598144531,1.0,0.7509852647781372,0.3372687995433807,0.3372687995433807,1.0,1.0,-3.851201057434082,0.9710204005241394,2.880180597305298,0.1023226082324981,0.8508570194244385,0.8508570194244385,0.0,293.24395751953125,300.0,58551.21484375,0.0,5190.7529296875,1.0,280.05743408203125,284.0010070800781,295.3988342285156,299.1910400390625,293.1499938964844,293.1499938964844,280.3500061035156,38867.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475921392440796,1.0,0.0,0.0,3.547006368637085,3.547029972076416,8.39493338844477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8359375,0.0,1442.4237060546875,1895.4371337890625,0.0,3841.24462890625,0.8847597241401672,1.0,0.0,3.0,1.0,0.0
17851620,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8029550313949585,0.4638131260871887,0.4226986467838287,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9292994141578674,0.7229295372962952,0.6874159574508667,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8803526163101196,0.621044933795929,0.4368608891963959,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.809420645236969,0.4754144549369812,0.4557986855506897,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.6656847596168518,0.2612217962741852,1.207661271095276,284.99786376953125,284.95001220703125,299.9964904785156,292.3412780761719,297.9349365234375,297.240478515625,285.99725341796875,1.0,0.752888560295105,0.3366727828979492,0.3366727828979492,1.0,1.0,-3.85619854927063,0.9704810976982116,2.885717391967773,0.10055822879076,0.9342930316925048,0.9342930316925048,0.0,295.97900390625,303.0,57782.1796875,0.0,5224.09033203125,1.0,280.341552734375,284.1221008300781,295.32037353515625,298.9941711425781,293.1499938964844,293.1499938964844,280.04998779296875,33658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939803183078766,1.0,0.0,0.0,3.653820276260376,3.653843879699707,8.908152722142404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3544921875,0.0,1519.885498046875,1895.4371337890625,0.0,3770.655029296875,0.9045822024345398,1.0,0.0,3.0,1.0,0.0
17851680,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8029550313949585,0.4638131260871887,0.4226986467838287,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9292994141578674,0.7229295372962952,0.6874159574508667,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8803526163101196,0.621044933795929,0.4368608891963959,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.809420645236969,0.4754144549369812,0.4557986855506897,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.6656847596168518,0.2612217962741852,1.207661271095276,284.99786376953125,284.95001220703125,299.9964904785156,292.3412780761719,297.9349365234375,297.240478515625,285.99725341796875,1.0,0.752888560295105,0.3366727828979492,0.3366727828979492,1.0,1.0,-3.85619854927063,0.9704810976982116,2.885717391967773,0.10055822879076,0.9342930316925048,0.9342930316925048,0.0,295.97900390625,303.0,57782.1796875,0.0,5224.09033203125,1.0,280.341552734375,284.1221008300781,295.32037353515625,298.9941711425781,293.1499938964844,293.1499938964844,280.04998779296875,33658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939803183078766,1.0,0.0,0.0,3.653820276260376,3.653843879699707,8.908152722142404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3544921875,0.0,1519.885498046875,1895.4371337890625,0.0,3770.655029296875,0.9045822024345398,1.0,0.0,3.0,1.0,0.0
