time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8004902005195618,0.4627393782138824,0.4221170246601105,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.9265307784080504,0.7224250435829163,0.6873753666877747,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8795055150985718,0.6236389875411987,0.4389486312866211,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8075928092002869,0.4754533469676971,0.4561670124530792,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.6640301942825317,0.2610678076744079,1.2081725597381592,284.90338134765625,284.95001220703125,299.9649353027344,292.31549072265625,297.921630859375,297.2350769042969,285.9041442871094,1.0,0.7546760439872742,0.3361005783081054,0.3361005783081054,1.0,1.0,-3.859031438827514,0.9693684577941896,2.889662981033325,0.0989576280117034,0.8497346639633179,0.8497346639633179,0.0,299.1787414550781,303.0,58462.765625,0.0,5253.888671875,1.0,280.0594787597656,284.00250244140625,295.3413391113281,299.1261901855469,293.1499938964844,293.1499938964844,280.04998779296875,38730.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483318328857422,1.0,0.0,0.0,3.542932748794556,3.5429563522338867,8.37566176414839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.42578125,0.0,1437.1138916015625,1895.4371337890625,0.0,3847.92138671875,0.8836562037467957,1.0,0.0,3.0,1.0,0.0
17851800,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8003678321838379,0.4627017080783844,0.4220791161060333,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.926391899585724,0.7224070429801941,0.6873557567596436,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.879450798034668,0.6237523555755615,0.4390246868133545,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8074979782104492,0.475456565618515,0.4561699330806732,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.6639449596405029,0.261060506105423,1.2081546783447266,284.9045104980469,284.95001220703125,299.96368408203125,292.31451416015625,297.9211120605469,297.23492431640625,285.9052429199219,1.0,0.7547422051429749,0.3360767364501953,0.3360767364501953,1.0,1.0,-3.85903549194336,0.9692886471748352,2.889746904373169,0.0988750457763671,0.849273681640625,0.849273681640625,0.0,299.32281494140625,306.0,58449.19140625,0.0,5254.8525390625,1.0,280.0582580566406,284.003662109375,295.3387145996094,299.1208190917969,293.1499938964844,293.1499938964844,280.3500061035156,38674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483698606491088,1.0,0.0,0.0,3.53980016708374,3.539823770523072,8.360857464140281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.29833984375,0.0,1433.3927001953125,1895.4371337890625,0.0,3848.264892578125,0.8828921914100647,1.0,0.0,3.0,1.0,0.0
17851860,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7985470294952393,0.4626519381999969,0.4218746721744537,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9243122935295104,0.7228775024414062,0.6876218914985657,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.8792509436607361,0.6273864507675171,0.4414407908916473,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.8061780333518982,0.4762100279331207,0.456769198179245,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.6626991033554077,0.2612858712673187,1.2090281248092651,284.9981994628906,284.95001220703125,299.9338684082031,292.29266357421875,297.9151306152344,297.238525390625,285.99755859375,1.0,0.756607174873352,0.3355138301849365,0.3355138301849365,1.0,1.0,-3.863780021667481,0.9687743782997132,2.895005702972412,0.0972067266702652,0.932726263999939,0.932726263999939,0.0,302.062255859375,309.0,57689.75,0.0,5287.57861328125,1.0,280.3415222167969,284.12451171875,295.2701721191406,298.93475341796875,293.1499938964844,293.1499938964844,280.04998779296875,33616.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403096437454224,1.0,0.0,0.0,3.6456470489501953,3.6456706523895264,8.868344707479991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.8603515625,0.0,1510.519775390625,1895.4371337890625,0.0,3775.259765625,0.9027119278907776,1.0,0.0,3.0,1.0,0.0
17851920,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7985470294952393,0.4626519381999969,0.4218746721744537,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9243122935295104,0.7228775024414062,0.6876218914985657,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.8792509436607361,0.6273864507675171,0.4414407908916473,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.8061780333518982,0.4762100279331207,0.456769198179245,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.6626991033554077,0.2612858712673187,1.2090281248092651,284.9981994628906,284.95001220703125,299.9338684082031,292.29266357421875,297.9151306152344,297.238525390625,285.99755859375,1.0,0.756607174873352,0.3355138301849365,0.3355138301849365,1.0,1.0,-3.863780021667481,0.9687743782997132,2.895005702972412,0.0972067266702652,0.932726263999939,0.932726263999939,0.0,302.062255859375,309.0,57689.75,0.0,5287.57861328125,1.0,280.3415222167969,284.12451171875,295.2701721191406,298.93475341796875,293.1499938964844,293.1499938964844,280.04998779296875,33616.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403096437454224,1.0,0.0,0.0,3.6456470489501953,3.6456706523895264,8.868344707479991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.8603515625,0.0,1510.519775390625,1895.4371337890625,0.0,3775.259765625,0.9027119278907776,1.0,0.0,3.0,1.0,0.0
17851980,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.7960125803947449,0.4615545868873596,0.4212672710418701,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.921409547328949,0.7222186326980591,0.6874353289604187,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8782733678817749,0.62987220287323,0.4434536099433899,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8042500019073486,0.4762519299983978,0.4571404159069061,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.6609967350959778,0.2611076533794403,1.2094544172286987,284.9053039550781,284.95001220703125,299.90728759765625,292.27606201171875,297.9024658203125,297.2322692871094,285.9060363769531,1.0,0.7584108710289001,0.3349509537220001,0.3349509537220001,1.0,1.0,-3.8662171363830566,0.9675700664520264,2.8986470699310303,0.0956098958849906,0.8484833836555481,0.8484833836555481,0.0,305.4239196777344,312.0,58374.9609375,0.0,5317.32275390625,1.0,280.0583190917969,284.0061950683594,295.29888916015625,299.07281494140625,293.1499938964844,293.1499938964844,280.3500061035156,38626.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486001133918762,1.0,0.0,0.0,3.533130407333374,3.533153772354126,8.32937985251192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.970703125,0.0,1426.01123046875,1895.4371337890625,0.0,3850.34228515625,0.8813761472702026,1.0,0.0,3.0,1.0,0.0
17852040,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.7960125803947449,0.4615545868873596,0.4212672710418701,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.921409547328949,0.7222186326980591,0.6874353289604187,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8782733678817749,0.62987220287323,0.4434536099433899,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8042500019073486,0.4762519299983978,0.4571404159069061,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.6609967350959778,0.2611076533794403,1.2094544172286987,284.9053039550781,284.95001220703125,299.90728759765625,292.27606201171875,297.9024658203125,297.2322692871094,285.9060363769531,1.0,0.7584108710289001,0.3349509537220001,0.3349509537220001,1.0,1.0,-3.8662171363830566,0.9675700664520264,2.8986470699310303,0.0956098958849906,0.8484833836555481,0.8484833836555481,0.0,305.4239196777344,312.0,58374.9609375,0.0,5317.32275390625,1.0,280.0583190917969,284.0061950683594,295.29888916015625,299.07281494140625,293.1499938964844,293.1499938964844,280.3500061035156,38626.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486001133918762,1.0,0.0,0.0,3.533130407333374,3.533153772354126,8.32937985251192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.970703125,0.0,1426.01123046875,1895.4371337890625,0.0,3850.34228515625,0.8813761472702026,1.0,0.0,3.0,1.0,0.0
17852100,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.7948468923568726,0.4614686369895935,0.4209919273853302,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9200610518455504,0.7223233580589294,0.6873207092285156,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.8778846859931946,0.631585419178009,0.4444800019264221,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.803353488445282,0.4765608608722687,0.4573031067848205,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.6601821184158325,0.2611629366874695,1.209480881690979,285.0084533691406,284.95001220703125,299.89532470703125,292.2698669433594,297.8996276855469,297.2332458496094,286.0091247558594,1.0,0.7592518925666809,0.3346695005893707,0.3346695005893707,1.0,1.0,-3.8672032356262207,0.9669041037559508,2.900299072265625,0.094652272760868,0.920393705368042,0.920393705368042,0.0,306.978271484375,312.0,57520.35546875,0.0,5330.66845703125,1.0,280.2989807128906,284.13348388671875,295.2386474609375,298.85723876953125,293.1499938964844,293.1499938964844,280.3500061035156,34217.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425844550132751,1.0,0.0,0.0,3.5795671939849854,3.579590320587158,8.549768608645536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.23291015625,0.0,1443.13232421875,1895.4371337890625,0.0,3795.918212890625,0.8897719979286194,1.0,0.0,3.0,1.0,0.0
17852160,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7942301034927368,0.4615080058574676,0.421061635017395,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.919337034225464,0.7225854992866516,0.6875884532928467,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8780269622802734,0.6334099173545837,0.4457727670669555,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8029440641403198,0.4769997596740722,0.4577320516109466,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.6597749590873718,0.2613148987293243,1.210237979888916,284.99853515625,284.95001220703125,299.88427734375,292.26513671875,297.8981018066406,297.2356872558594,285.9975891113281,1.0,0.760225236415863,0.3343915045261383,0.3343915045261383,1.0,1.0,-3.8705899715423584,0.9669532179832458,2.903636693954468,0.0939249247312545,0.9319758415222168,0.9319758415222168,0.0,308.16802978515625,315.0,57640.80078125,0.0,5349.0556640625,1.0,280.3424987792969,284.1259765625,295.24005126953125,298.8981018066406,293.1499938964844,293.1499938964844,280.04998779296875,33499.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401472210884094,1.0,0.0,0.0,3.642551898956299,3.64257550239563,8.85329257016565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.955078125,0.0,1506.2286376953125,1895.4371337890625,0.0,3773.783447265625,0.9016820192337036,1.0,0.0,3.0,1.0,0.0
17852220,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7917834520339966,0.4604177176952362,0.4204668998718261,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9165340662002563,0.7218534350395203,0.6873354911804199,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8770902156829834,0.6358431577682495,0.447751522064209,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8010848164558411,0.4770349562168121,0.4581017196178436,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.658139169216156,0.2611229717731476,1.2106093168258667,284.90606689453125,284.95001220703125,299.8650817871094,292.2601928710937,297.887451171875,297.22955322265625,285.9068298339844,1.0,0.7619897127151489,0.3338355720043182,0.3338355720043182,1.0,1.0,-3.8728535175323486,0.9657155871391296,2.907137870788574,0.0923444405198097,0.8485301733016968,0.8485301733016968,0.0,311.50653076171875,318.0,58351.11328125,0.0,5378.19287109375,1.0,280.0583801269531,284.0077819824219,295.2814636230469,299.0501403808594,293.1499938964844,293.1499938964844,280.3500061035156,38567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481722116470336,1.0,0.0,0.0,3.530315399169922,3.530338764190674,8.31611146168143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.12451171875,0.0,1422.6295166015625,1895.4371337890625,0.0,3846.480712890625,0.8807032108306885,1.0,0.0,3.0,1.0,0.0
17852280,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7917834520339966,0.4604177176952362,0.4204668998718261,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9165340662002563,0.7218534350395203,0.6873354911804199,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8770902156829834,0.6358431577682495,0.447751522064209,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8010848164558411,0.4770349562168121,0.4581017196178436,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.658139169216156,0.2611229717731476,1.2106093168258667,284.90606689453125,284.95001220703125,299.8650817871094,292.2601928710937,297.887451171875,297.22955322265625,285.9068298339844,1.0,0.7619897127151489,0.3338355720043182,0.3338355720043182,1.0,1.0,-3.8728535175323486,0.9657155871391296,2.907137870788574,0.0923444405198097,0.8485301733016968,0.8485301733016968,0.0,311.50653076171875,318.0,58351.11328125,0.0,5378.19287109375,1.0,280.0583801269531,284.0077819824219,295.2814636230469,299.0501403808594,293.1499938964844,293.1499938964844,280.3500061035156,38567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481722116470336,1.0,0.0,0.0,3.530315399169922,3.530338764190674,8.31611146168143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.12451171875,0.0,1422.6295166015625,1895.4371337890625,0.0,3846.480712890625,0.8807032108306885,1.0,0.0,3.0,1.0,0.0
17852340,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7900694012641907,0.4603748917579651,0.4202718436717987,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.9145418405532836,0.7221547365188599,0.6874334216117859,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8768707513809204,0.6393404603004456,0.4500468075275421,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7998323440551758,0.4777762293815613,0.4586915671825409,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.6569668650627136,0.2613182365894317,1.2113474607467651,284.9996032714844,284.95001220703125,299.8500061035156,292.2616271972656,297.8851928710937,297.2330627441406,285.9989929199219,1.0,0.7637712955474854,0.3332796096801758,0.3332796096801758,1.0,1.0,-3.877087116241455,0.9650630354881288,2.9120240211486816,0.0906659588217735,0.9327394366264344,0.9327394366264344,0.0,314.2318420410156,321.0,57644.28125,0.0,5409.48291015625,1.0,280.3414611816406,284.1275634765625,295.2356872558594,298.8899230957031,293.1499938964844,293.1499938964844,280.04998779296875,33518.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939412534236908,1.0,0.0,0.0,3.6397628784179688,3.6397864818573,8.839739962240856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.501953125,0.0,1503.2974853515625,1895.4371337890625,0.0,3767.10205078125,0.9013280272483826,1.0,0.0,3.0,1.0,0.0
17852400,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7900694012641907,0.4603748917579651,0.4202718436717987,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.9145418405532836,0.7221547365188599,0.6874334216117859,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8768707513809204,0.6393404603004456,0.4500468075275421,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7998323440551758,0.4777762293815613,0.4586915671825409,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.6569668650627136,0.2613182365894317,1.2113474607467651,284.9996032714844,284.95001220703125,299.8500061035156,292.2616271972656,297.8851928710937,297.2330627441406,285.9989929199219,1.0,0.7637712955474854,0.3332796096801758,0.3332796096801758,1.0,1.0,-3.877087116241455,0.9650630354881288,2.9120240211486816,0.0906659588217735,0.9327394366264344,0.9327394366264344,0.0,314.2318420410156,321.0,57644.28125,0.0,5409.48291015625,1.0,280.3414611816406,284.1275634765625,295.2356872558594,298.8899230957031,293.1499938964844,293.1499938964844,280.04998779296875,33518.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939412534236908,1.0,0.0,0.0,3.6397628784179688,3.6397864818573,8.839739962240856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.501953125,0.0,1503.2974853515625,1895.4371337890625,0.0,3767.10205078125,0.9013280272483826,1.0,0.0,3.0,1.0,0.0
17852460,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.787682294845581,0.4592911005020141,0.4196758568286896,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9118335843086244,0.7213608026504517,0.6871150732040405,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8759480714797974,0.6417194604873657,0.4519849419593811,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7980169653892517,0.4778028428554535,0.4590493440628052,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.6553778648376465,0.2611140310764313,1.2116552591323853,284.9066772460937,284.95001220703125,299.8385009765625,292.2685241699219,297.8765563964844,297.22705078125,285.90740966796875,1.0,0.7655027508735657,0.332724004983902,0.332724004983902,1.0,1.0,-3.879130601882935,0.9637567400932312,2.9153738021850586,0.0890707820653915,0.8495346307754517,0.8495346307754517,0.0,317.5722961425781,324.0,58389.79296875,0.0,5438.0244140625,1.0,280.058349609375,284.0080261230469,295.2887268066406,299.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,38497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471723437309264,1.0,0.0,0.0,3.532438278198242,3.532461643218994,8.326115903400932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.3115234375,0.0,1424.3516845703125,1895.4371337890625,0.0,3837.452880859375,0.8811185956001282,1.0,0.0,3.0,1.0,0.0
17852520,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.787682294845581,0.4592911005020141,0.4196758568286896,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9118335843086244,0.7213608026504517,0.6871150732040405,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8759480714797974,0.6417194604873657,0.4519849419593811,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7980169653892517,0.4778028428554535,0.4590493440628052,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.6553778648376465,0.2611140310764313,1.2116552591323853,284.9066772460937,284.95001220703125,299.8385009765625,292.2685241699219,297.8765563964844,297.22705078125,285.90740966796875,1.0,0.7655027508735657,0.332724004983902,0.332724004983902,1.0,1.0,-3.879130601882935,0.9637567400932312,2.9153738021850586,0.0890707820653915,0.8495346307754517,0.8495346307754517,0.0,317.5722961425781,324.0,58389.79296875,0.0,5438.0244140625,1.0,280.058349609375,284.0080261230469,295.2887268066406,299.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,38497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471723437309264,1.0,0.0,0.0,3.532438278198242,3.532461643218994,8.326115903400932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.3115234375,0.0,1424.3516845703125,1895.4371337890625,0.0,3837.452880859375,0.8811185956001282,1.0,0.0,3.0,1.0,0.0
17852580,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.7860212326049805,0.4592543542385101,0.4194855988025665,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9099209308624268,0.7216031551361084,0.6871568560600281,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.8757347464561462,0.6451682448387146,0.4542452394962311,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7968025803565979,0.4785380959510803,0.4596325159072876,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.6542425751686096,0.2612981796264648,1.212341070175171,285.0005187988281,284.95001220703125,299.8297424316406,292.279541015625,297.8759460449219,297.23065185546875,285.9999084472656,1.0,0.7672542929649353,0.3321684002876282,0.3321684002876282,1.0,1.0,-3.88318943977356,0.963047206401825,2.92014217376709,0.0873796865344047,0.934462547302246,0.934462547302246,0.0,320.29327392578125,327.0,57702.93359375,0.0,5468.84619140625,1.0,280.3414611816406,284.1278076171875,295.2531433105469,298.9083251953125,293.1499938964844,293.1499938964844,280.04998779296875,33473.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383127689361572,1.0,0.0,0.0,3.643292427062988,3.6433160305023193,8.856891895447916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.625,0.0,1506.85107421875,1895.4371337890625,0.0,3757.092041015625,0.902090072631836,1.0,0.0,3.0,1.0,0.0
17852640,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.7860212326049805,0.4592543542385101,0.4194855988025665,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9099209308624268,0.7216031551361084,0.6871568560600281,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.8757347464561462,0.6451682448387146,0.4542452394962311,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7968025803565979,0.4785380959510803,0.4596325159072876,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.6542425751686096,0.2612981796264648,1.212341070175171,285.0005187988281,284.95001220703125,299.8297424316406,292.279541015625,297.8759460449219,297.23065185546875,285.9999084472656,1.0,0.7672542929649353,0.3321684002876282,0.3321684002876282,1.0,1.0,-3.88318943977356,0.963047206401825,2.92014217376709,0.0873796865344047,0.934462547302246,0.934462547302246,0.0,320.29327392578125,327.0,57702.93359375,0.0,5468.84619140625,1.0,280.3414611816406,284.1278076171875,295.2531433105469,298.9083251953125,293.1499938964844,293.1499938964844,280.04998779296875,33473.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383127689361572,1.0,0.0,0.0,3.643292427062988,3.6433160305023193,8.856891895447916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.625,0.0,1506.85107421875,1895.4371337890625,0.0,3757.092041015625,0.902090072631836,1.0,0.0,3.0,1.0,0.0
17852700,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.785138726234436,0.4587770700454712,0.4193782210350036,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9089229106903076,0.7212634086608887,0.6871865391731262,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.8755563497543335,0.646386444568634,0.4553472399711609,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.7961670160293579,0.4786141216754913,0.4599542617797851,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.6536741256713867,0.2612417042255401,1.212873935699463,284.88623046875,284.95001220703125,299.8263244628906,292.2865295410156,297.8727722167969,297.2283630371094,285.8853759765625,1.0,0.7681811451911926,0.3318905830383301,0.3318905830383301,1.0,1.0,-3.885458707809448,0.9627555012702942,2.922703266143799,0.0866952911019325,0.8555378317832947,0.8555378317832947,0.0,321.7633361816406,327.0,58660.8515625,0.0,5485.74560546875,1.0,280.0982971191406,283.987548828125,295.3154296875,299.13104248046875,293.1499938964844,293.1499938964844,280.04998779296875,37616.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441620707511902,1.0,0.0,0.0,3.609649181365967,3.609673023223877,8.694073017068149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0634765625,0.0,1500.7008056640625,1895.4371337890625,0.0,3810.22021484375,0.8954127430915833,1.0,0.0,3.0,1.0,0.0
17852760,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7837121486663818,0.4581752121448517,0.4189030826091766,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.9073495864868164,0.7207493782043457,0.6867920160293579,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8748376965522766,0.6474797129631042,0.4561468660831451,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7950454950332642,0.4785558581352234,0.4599888920783996,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.6527110934257507,0.2610824108123779,1.2126139402389526,284.9071044921875,284.95001220703125,299.8235168457031,292.29443359375,297.8686828613281,297.22467041015625,285.90826416015625,1.0,0.7689587473869324,0.3316239714622497,0.3316239714622497,1.0,1.0,-3.885106086730957,0.9617344737052916,2.9233715534210205,0.0858170092105865,0.8513097167015076,0.8513097167015076,0.0,323.6248779296875,330.0,58462.65625,0.0,5497.001953125,1.0,280.0575561523437,284.0077209472656,295.3151550292969,299.08544921875,293.1499938964844,293.1499938964844,280.3500061035156,38590.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460849761962892,1.0,0.0,0.0,3.535872459411621,3.535895824432373,8.342312867171131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.0146484375,0.0,1428.639404296875,1895.4371337890625,0.0,3827.625,0.8820754885673523,1.0,0.0,3.0,1.0,0.0
17852820,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7820895910263062,0.458146721124649,0.4187099039554596,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9055187702178956,0.7209352254867554,0.686771810054779,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8746111989021301,0.6508711576461792,0.458358883857727,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7938556671142578,0.4792848527431488,0.4605599343776703,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.6516016721725464,0.2612555027008056,1.2132362127304075,285.00128173828125,284.95001220703125,299.819580078125,292.3128662109375,297.8691711425781,297.2280578613281,286.00067138671875,1.0,0.7706794738769531,0.3310906887054443,0.3310906887054443,1.0,1.0,-3.88893723487854,0.9610285758972168,2.9279086589813232,0.0841838046908378,0.936839997768402,0.936839997768402,0.0,326.353271484375,333.0,57800.8671875,0.0,5527.255859375,1.0,280.34149169921875,284.12713623046875,295.2860717773437,298.9455871582031,293.1499938964844,293.1499938964844,280.04998779296875,33445.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371026158332824,1.0,0.0,0.0,3.650117874145508,3.650141477584839,8.890108915693418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.18359375,0.0,1514.182373046875,1895.4371337890625,0.0,3746.067138671875,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
17852880,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7820895910263062,0.458146721124649,0.4187099039554596,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9055187702178956,0.7209352254867554,0.686771810054779,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8746111989021301,0.6508711576461792,0.458358883857727,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7938556671142578,0.4792848527431488,0.4605599343776703,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.6516016721725464,0.2612555027008056,1.2132362127304075,285.00128173828125,284.95001220703125,299.819580078125,292.3128662109375,297.8691711425781,297.2280578613281,286.00067138671875,1.0,0.7706794738769531,0.3310906887054443,0.3310906887054443,1.0,1.0,-3.88893723487854,0.9610285758972168,2.9279086589813232,0.0841838046908378,0.936839997768402,0.936839997768402,0.0,326.353271484375,333.0,57800.8671875,0.0,5527.255859375,1.0,280.34149169921875,284.12713623046875,295.2860717773437,298.9455871582031,293.1499938964844,293.1499938964844,280.04998779296875,33445.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371026158332824,1.0,0.0,0.0,3.650117874145508,3.650141477584839,8.890108915693418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.18359375,0.0,1514.182373046875,1895.4371337890625,0.0,3746.067138671875,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
17852940,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7798383831977844,0.4570736587047577,0.4181300401687622,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9030856490135192,0.7200236320495605,0.6863473057746887,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8737133741378784,0.6531081199645996,0.4602068960666656,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7921363115310669,0.47929248213768,0.4609042108058929,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.6501103639602661,0.2610275447368622,1.213449478149414,284.9067687988281,284.95001220703125,299.8178100585937,292.3345947265625,297.8631896972656,297.2222595214844,285.90753173828125,1.0,0.7723536491394043,0.3305574357509613,0.3305574357509613,1.0,1.0,-3.890634298324585,0.9596879482269288,2.930946350097656,0.0826495662331581,0.8531539440155029,0.8531539440155029,0.0,329.69189453125,336.0,58598.35546875,0.0,5554.830078125,1.0,280.0582275390625,284.0050964355469,295.3541259765625,299.1309814453125,293.1499938964844,293.1499938964844,280.3500061035156,38407.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447478652000428,1.0,0.0,0.0,3.5475690364837646,3.5475924015045166,8.39759593418421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.53173828125,0.0,1439.6719970703125,1895.4371337890625,0.0,3815.52587890625,0.8843920230865479,1.0,0.0,3.0,1.0,0.0
17853000,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7798383831977844,0.4570736587047577,0.4181300401687622,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9030856490135192,0.7200236320495605,0.6863473057746887,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8737133741378784,0.6531081199645996,0.4602068960666656,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7921363115310669,0.47929248213768,0.4609042108058929,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.6501103639602661,0.2610275447368622,1.213449478149414,284.9067687988281,284.95001220703125,299.8178100585937,292.3345947265625,297.8631896972656,297.2222595214844,285.90753173828125,1.0,0.7723536491394043,0.3305574357509613,0.3305574357509613,1.0,1.0,-3.890634298324585,0.9596879482269288,2.930946350097656,0.0826495662331581,0.8531539440155029,0.8531539440155029,0.0,329.69189453125,336.0,58598.35546875,0.0,5554.830078125,1.0,280.0582275390625,284.0050964355469,295.3541259765625,299.1309814453125,293.1499938964844,293.1499938964844,280.3500061035156,38407.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447478652000428,1.0,0.0,0.0,3.5475690364837646,3.5475924015045166,8.39759593418421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.53173828125,0.0,1439.6719970703125,1895.4371337890625,0.0,3815.52587890625,0.8843920230865479,1.0,0.0,3.0,1.0,0.0
17853060,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.7782714366912842,0.4570603370666504,0.41794553399086,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.901359796524048,0.7201577425003052,0.6862790584564209,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8734865784645081,0.656429648399353,0.4623734951019287,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7909849286079407,0.4800178706645965,0.4614705145359039,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.64903724193573,0.2611919343471527,1.2140285968780518,285.0018615722656,284.95001220703125,299.8179016113281,292.3592834472656,297.8645324707031,297.225341796875,286.0010070800781,1.0,0.7740457653999329,0.3300569653511047,0.3300569653511047,1.0,1.0,-3.89430570602417,0.959038496017456,2.935267210006714,0.0811179503798484,0.9396836757659912,0.9396836757659912,0.0,332.4139709472656,339.0,57931.33984375,0.0,5584.62841796875,1.0,280.3424377441406,284.12554931640625,295.3313903808594,298.998046875,293.1499938964844,293.1499938964844,280.04998779296875,33374.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356601238250732,1.0,0.0,0.0,3.661157131195069,3.6611807346344,8.943963507590524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.9423828125,0.0,1525.91357421875,1895.4371337890625,0.0,3732.910400390625,0.905785083770752,1.0,0.0,3.0,1.0,0.0
17853120,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.7782714366912842,0.4570603370666504,0.41794553399086,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.901359796524048,0.7201577425003052,0.6862790584564209,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8734865784645081,0.656429648399353,0.4623734951019287,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7909849286079407,0.4800178706645965,0.4614705145359039,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.64903724193573,0.2611919343471527,1.2140285968780518,285.0018615722656,284.95001220703125,299.8179016113281,292.3592834472656,297.8645324707031,297.225341796875,286.0010070800781,1.0,0.7740457653999329,0.3300569653511047,0.3300569653511047,1.0,1.0,-3.89430570602417,0.959038496017456,2.935267210006714,0.0811179503798484,0.9396836757659912,0.9396836757659912,0.0,332.4139709472656,339.0,57931.33984375,0.0,5584.62841796875,1.0,280.3424377441406,284.12554931640625,295.3313903808594,298.998046875,293.1499938964844,293.1499938964844,280.04998779296875,33374.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356601238250732,1.0,0.0,0.0,3.661157131195069,3.6611807346344,8.943963507590524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.9423828125,0.0,1525.91357421875,1895.4371337890625,0.0,3732.910400390625,0.905785083770752,1.0,0.0,3.0,1.0,0.0
17853180,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.7760899066925049,0.455998420715332,0.4173888266086578,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.89899742603302,0.7191627025604248,0.6857938766479492,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8725466728210449,0.6584444046020508,0.4641047120094299,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.7893103957176208,0.4800229668617248,0.4618178009986877,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.6475884318351746,0.2609515190124511,1.2142102718353271,284.9065856933594,284.95001220703125,299.8197021484375,292.38671875,297.8592529296875,297.21923828125,285.9073486328125,1.0,0.7756888270378113,0.3295564949512481,0.3295564949512481,1.0,1.0,-3.8957831859588623,0.95774245262146,2.9380407333374023,0.0796868801116943,0.8556230664253235,0.8556230664253235,0.0,335.7607116699219,342.0,58751.08984375,0.0,5611.615234375,1.0,280.05816650390625,284.0025329589844,295.40594482421875,299.19122314453125,293.1499938964844,293.1499938964844,280.3500061035156,38373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432767033576964,1.0,0.0,0.0,3.559054613113404,3.5590782165527344,8.452060455965693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.7373046875,0.0,1451.6396484375,1895.4371337890625,0.0,3802.196533203125,0.8869064450263977,1.0,0.0,3.0,1.0,0.0
17853240,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.7760899066925049,0.455998420715332,0.4173888266086578,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.89899742603302,0.7191627025604248,0.6857938766479492,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8725466728210449,0.6584444046020508,0.4641047120094299,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.7893103957176208,0.4800229668617248,0.4618178009986877,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.6475884318351746,0.2609515190124511,1.2142102718353271,284.9065856933594,284.95001220703125,299.8197021484375,292.38671875,297.8592529296875,297.21923828125,285.9073486328125,1.0,0.7756888270378113,0.3295564949512481,0.3295564949512481,1.0,1.0,-3.8957831859588623,0.95774245262146,2.9380407333374023,0.0796868801116943,0.8556230664253235,0.8556230664253235,0.0,335.7607116699219,342.0,58751.08984375,0.0,5611.615234375,1.0,280.05816650390625,284.0025329589844,295.40594482421875,299.19122314453125,293.1499938964844,293.1499938964844,280.3500061035156,38373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432767033576964,1.0,0.0,0.0,3.559054613113404,3.5590782165527344,8.452060455965693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.7373046875,0.0,1451.6396484375,1895.4371337890625,0.0,3802.196533203125,0.8869064450263977,1.0,0.0,3.0,1.0,0.0
17853300,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.77506422996521,0.4559229910373688,0.4171192646026611,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8978684544563293,0.7190966010093689,0.6855185031890869,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.8721286058425903,0.6599128246307373,0.4649558961391449,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.7885152697563171,0.48031747341156,0.4619637131690979,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.6468759775161743,0.2609744369983673,1.2140915393829346,285.0112609863281,284.95001220703125,299.8211975097656,292.4013671875,297.859375,297.2196044921875,286.0120849609375,1.0,0.776444673538208,0.3293062448501587,0.3293062448501587,1.0,1.0,-3.896176815032959,0.9569997191429138,2.9391770362854004,0.078791819512844,0.9292295575141908,0.9292295575141908,0.0,337.3226928710937,342.0,57919.125,0.0,5623.29150390625,1.0,280.2996520996094,284.1310729980469,295.3664855957031,298.9991149902344,293.1499938964844,293.1499938964844,280.3500061035156,34095.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368935823440552,1.0,0.0,0.0,3.607036828994751,3.607060194015503,8.681494136908441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.17529296875,0.0,1471.813232421875,1895.4371337890625,0.0,3744.1611328125,0.8957896828651428,1.0,0.0,3.0,1.0,0.0
17853360,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.7745524644851685,0.4560037851333618,0.4172129034996032,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8972490429878235,0.7191987037658691,0.6856328845024109,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.8722012639045715,0.6614975333213806,0.4660834670066833,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.7881738543510437,0.4807515740394592,0.4623851180076599,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.6465252041816711,0.2611002624034881,1.2147226333618164,285.0028381347656,284.95001220703125,299.822998046875,292.41656494140625,297.86053466796875,297.22119140625,286.0019226074219,1.0,0.7773357629776001,0.3290605843067169,0.3290605843067169,1.0,1.0,-3.899048089981079,0.9569887518882751,2.942059278488159,0.0781242176890373,0.9430428743362428,0.9430428743362428,0.0,338.5074462890625,345.0,58080.03125,0.0,5640.3671875,1.0,280.3427429199219,284.12420654296875,295.3880310058594,299.0632019042969,293.1499938964844,293.1499938964844,280.04998779296875,33355.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341177940368652,1.0,0.0,0.0,3.672306060791016,3.672329902648926,8.998518978842185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2587890625,0.0,1538.2215576171875,1895.4371337890625,0.0,3718.82666015625,0.9082845449447632,1.0,0.0,3.0,1.0,0.0
17853420,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.772442638874054,0.4549525678157806,0.4166763126850128,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8949096202850342,0.7181260585784912,0.6850739121437073,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8712167143821716,0.6633505821228027,0.4676837027072906,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7865462303161621,0.4807494282722473,0.4627326130867004,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.6451157331466675,0.260844737291336,1.2148456573486328,284.90625,284.95001220703125,299.8275756835937,292.4485778808594,297.8558654785156,297.2149963378906,285.90704345703125,1.0,0.7789352536201477,0.3285692036151886,0.3285692036151886,1.0,1.0,-3.900233030319214,0.9556357860565186,2.944597244262696,0.0767098665237426,0.8582367897033691,0.8582367897033691,0.0,341.8503112792969,348.0,58919.5234375,0.0,5666.44287109375,1.0,280.0580749511719,283.9996337890625,295.4673767089844,299.26251220703125,293.1499938964844,293.1499938964844,280.3500061035156,38352.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416567087173462,1.0,0.0,0.0,3.5717642307281494,3.5717878341674805,8.512533895554952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.48388671875,0.0,1465.079345703125,1895.4371337890625,0.0,3787.498291015625,0.889706015586853,1.0,0.0,3.0,1.0,0.0
17853480,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.772442638874054,0.4549525678157806,0.4166763126850128,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8949096202850342,0.7181260585784912,0.6850739121437073,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8712167143821716,0.6633505821228027,0.4676837027072906,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7865462303161621,0.4807494282722473,0.4627326130867004,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.6451157331466675,0.260844737291336,1.2148456573486328,284.90625,284.95001220703125,299.8275756835937,292.4485778808594,297.8558654785156,297.2149963378906,285.90704345703125,1.0,0.7789352536201477,0.3285692036151886,0.3285692036151886,1.0,1.0,-3.900233030319214,0.9556357860565186,2.944597244262696,0.0767098665237426,0.8582367897033691,0.8582367897033691,0.0,341.8503112792969,348.0,58919.5234375,0.0,5666.44287109375,1.0,280.0580749511719,283.9996337890625,295.4673767089844,299.26251220703125,293.1499938964844,293.1499938964844,280.3500061035156,38352.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416567087173462,1.0,0.0,0.0,3.5717642307281494,3.5717878341674805,8.512533895554952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.48388671875,0.0,1465.079345703125,1895.4371337890625,0.0,3787.498291015625,0.889706015586853,1.0,0.0,3.0,1.0,0.0
17853540,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7709670662879944,0.4549626111984253,0.4165085554122925,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8931956887245178,0.7181043028831482,0.6848608255386353,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8708707690238953,0.6663196682929993,0.4696002304553985,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7854536771774292,0.481467992067337,0.4632938206195831,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.6440914869308472,0.2609832882881164,1.2153124809265137,285.0037536621094,284.95001220703125,299.8332214355469,292.482421875,297.8576965332031,297.2169494628906,286.0031433105469,1.0,0.7805449366569519,0.3280778527259826,0.3280778527259826,1.0,1.0,-3.903308391571045,0.9548368453979492,2.948471546173096,0.0752151533961296,0.9467735886573792,0.9467735886573792,0.0,344.5781555175781,351.0,58246.14453125,0.0,5694.5341796875,1.0,280.341796875,284.1227722167969,295.4545288085937,299.1395568847656,293.1499938964844,293.1499938964844,280.04998779296875,33422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93249249458313,1.0,0.0,0.0,3.682819128036499,3.682843208312988,9.050115181707952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9013671875,0.0,1550.529296875,1895.4371337890625,0.0,3703.96630859375,0.9109439849853516,1.0,0.0,3.0,1.0,0.0
