time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7709670662879944,0.4549626111984253,0.4165085554122925,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8931956887245178,0.7181043028831482,0.6848608255386353,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8708707690238953,0.6663196682929993,0.4696002304553985,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7854536771774292,0.481467992067337,0.4632938206195831,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.6440914869308472,0.2609832882881164,1.2153124809265137,285.0037536621094,284.95001220703125,299.8332214355469,292.482421875,297.8576965332031,297.2169494628906,286.0031433105469,1.0,0.7805449366569519,0.3280778527259826,0.3280778527259826,1.0,1.0,-3.903308391571045,0.9548368453979492,2.948471546173096,0.0752151533961296,0.9467735886573792,0.9467735886573792,0.0,344.5781555175781,351.0,58246.14453125,0.0,5694.5341796875,1.0,280.341796875,284.1227722167969,295.4545288085937,299.1395568847656,293.1499938964844,293.1499938964844,280.04998779296875,33422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93249249458313,1.0,0.0,0.0,3.682819128036499,3.682843208312988,9.050115181707952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9013671875,0.0,1550.529296875,1895.4371337890625,0.0,3703.96630859375,0.9109439849853516,1.0,0.0,3.0,1.0,0.0
17853660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7689114809036255,0.4539069235324859,0.4159652888774872,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8908853530883789,0.716971218585968,0.6842408776283264,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8698828220367432,0.6680799126625061,0.4711341559886932,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7838600277900696,0.4814444184303283,0.4636204540729522,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.6427194476127625,0.2607158422470093,1.2153778076171875,284.90582275390625,284.95001220703125,299.8397216796875,292.5178527832031,297.8536071777344,297.2108764648437,285.9066162109375,1.0,0.7821086049079895,0.3275879919528961,0.3275879919528961,1.0,1.0,-3.904237508773804,0.9534087777137756,2.950828790664673,0.0738773271441459,0.8611380457878113,0.8611380457878113,0.0,347.9232177734375,354.0,59105.87109375,0.0,5719.845703125,1.0,280.0579528808594,283.9963073730469,295.53643798828125,299.3429870605469,293.1499938964844,293.1499938964844,280.3500061035156,38328.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399439692497252,1.0,0.0,0.0,3.585943460464477,3.585967302322388,8.580254302614776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.57470703125,0.0,1480.1793212890625,1895.4371337890625,0.0,3771.935302734375,0.8928343057632446,1.0,0.0,3.0,1.0,0.0
17853720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7689114809036255,0.4539069235324859,0.4159652888774872,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8908853530883789,0.716971218585968,0.6842408776283264,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8698828220367432,0.6680799126625061,0.4711341559886932,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7838600277900696,0.4814444184303283,0.4636204540729522,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.6427194476127625,0.2607158422470093,1.2153778076171875,284.90582275390625,284.95001220703125,299.8397216796875,292.5178527832031,297.8536071777344,297.2108764648437,285.9066162109375,1.0,0.7821086049079895,0.3275879919528961,0.3275879919528961,1.0,1.0,-3.904237508773804,0.9534087777137756,2.950828790664673,0.0738773271441459,0.8611380457878113,0.8611380457878113,0.0,347.9232177734375,354.0,59105.87109375,0.0,5719.845703125,1.0,280.0579528808594,283.9963073730469,295.53643798828125,299.3429870605469,293.1499938964844,293.1499938964844,280.3500061035156,38328.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399439692497252,1.0,0.0,0.0,3.585943460464477,3.585967302322388,8.580254302614776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.57470703125,0.0,1480.1793212890625,1895.4371337890625,0.0,3771.935302734375,0.8928343057632446,1.0,0.0,3.0,1.0,0.0
17853780,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7674800157546997,0.4539146423339844,0.4157927334308624,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.889194667339325,0.7168951630592346,0.6839736104011536,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8695292472839355,0.6709712743759155,0.4729926586151123,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7827938795089722,0.4821446239948272,0.4641619622707367,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.6417249441146851,0.260845810174942,1.2157976627349854,285.004638671875,284.95001220703125,299.8468933105469,292.5545654296875,297.8558959960937,297.2129211425781,286.0040283203125,1.0,0.783684253692627,0.3270981609821319,0.3270981609821319,1.0,1.0,-3.907091856002808,0.95254385471344,2.954548120498657,0.072458878159523,0.9507813453674316,0.9507813453674316,0.0,350.646728515625,357.0,58427.4453125,0.0,5747.26318359375,1.0,280.3418884277344,284.1208190917969,295.526611328125,299.2229919433594,293.1499938964844,293.1499938964844,280.04998779296875,33425.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307597279548644,1.0,0.0,0.0,3.696290969848633,3.696315050125122,9.116446904045006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.478515625,0.0,1565.7772216796875,1895.4371337890625,0.0,3688.10302734375,0.9139781594276428,1.0,0.0,3.0,1.0,0.0
17853840,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7674800157546997,0.4539146423339844,0.4157927334308624,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.889194667339325,0.7168951630592346,0.6839736104011536,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8695292472839355,0.6709712743759155,0.4729926586151123,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7827938795089722,0.4821446239948272,0.4641619622707367,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.6417249441146851,0.260845810174942,1.2157976627349854,285.004638671875,284.95001220703125,299.8468933105469,292.5545654296875,297.8558959960937,297.2129211425781,286.0040283203125,1.0,0.783684253692627,0.3270981609821319,0.3270981609821319,1.0,1.0,-3.907091856002808,0.95254385471344,2.954548120498657,0.072458878159523,0.9507813453674316,0.9507813453674316,0.0,350.646728515625,357.0,58427.4453125,0.0,5747.26318359375,1.0,280.3418884277344,284.1208190917969,295.526611328125,299.2229919433594,293.1499938964844,293.1499938964844,280.04998779296875,33425.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307597279548644,1.0,0.0,0.0,3.696290969848633,3.696315050125122,9.116446904045006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.478515625,0.0,1565.7772216796875,1895.4371337890625,0.0,3688.10302734375,0.9139781594276428,1.0,0.0,3.0,1.0,0.0
17853900,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.766745388507843,0.4534681141376495,0.4157213270664215,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.8883242607116699,0.7163974642753601,0.6838614344596863,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8693010807037354,0.6718810200691223,0.4738975763320923,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.7822508811950684,0.4821974337100982,0.4644696414470672,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.6412427425384521,0.2607641816139221,1.2162306308746338,284.8872985839844,284.95001220703125,299.85064697265625,292.5733337402344,297.8545227050781,297.2106628417969,285.8860778808594,1.0,0.7845287919044495,0.3268532156944275,0.3268532156944275,1.0,1.0,-3.908859968185425,0.9522031545639038,2.9566566944122314,0.0719262808561325,0.8708081245422363,0.8708081245422363,0.0,352.1070251464844,357.0,59464.0625,0.0,5762.72705078125,1.0,280.0970458984375,283.9760437011719,295.6005859375,299.46209716796875,293.1499938964844,293.1499938964844,280.04998779296875,37294.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364497065544128,1.0,0.0,0.0,3.669634103775024,3.6696584224700928,8.985428507912729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.19140625,0.0,1564.8580322265625,1895.4371337890625,0.0,3740.11376953125,0.9086727499961852,1.0,0.0,3.0,1.0,0.0
17853960,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.7654905915260315,0.4528492391109466,0.4152528643608093,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8869289755821228,0.7157018184661865,0.68330979347229,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8685517907142639,0.6726332902908325,0.4744712114334106,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7812434434890747,0.4820948541164398,0.4644734263420105,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.6403990387916565,0.2605686485767364,1.2158403396606443,284.9052124023437,284.95001220703125,299.8544921875,292.59228515625,297.8520812988281,297.2069091796875,285.9064636230469,1.0,0.7852179408073425,0.326620489358902,0.326620489358902,1.0,1.0,-3.90786075592041,0.951104700565338,2.956756114959717,0.0711992755532264,0.8642513751983643,0.8642513751983643,0.0,353.982177734375,360.0,59294.109375,0.0,5772.0263671875,1.0,280.0570983886719,283.9930114746094,295.6116027832031,299.430419921875,293.1499938964844,293.1499938964844,280.3500061035156,38449.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382348656654358,1.0,0.0,0.0,3.5989022254943848,3.598926067352295,8.642380180390319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.24462890625,0.0,1495.1280517578125,1895.4371337890625,0.0,3756.38232421875,0.8958903551101685,1.0,0.0,3.0,1.0,0.0
17854020,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7640812397003174,0.4528478384017944,0.4150625169277191,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8852411508560181,0.7155672311782837,0.6829776763916016,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8681687116622925,0.6754398941993713,0.4762604832649231,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7801831364631653,0.4827699661254883,0.4649845957756042,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.6394200921058655,0.2606894671916961,1.2162034511566162,285.0054016113281,284.95001220703125,299.8623352050781,292.6307373046875,297.8546447753906,297.20904541015625,286.0048217773437,1.0,0.7867580056190491,0.3261549770832062,0.3261549770832062,1.0,1.0,-3.9104270935058594,0.950238049030304,2.9601891040802,0.0698180720210075,0.9550064206123352,0.9550064206123352,0.0,356.715576171875,363.0,58619.13671875,0.0,5798.63623046875,1.0,280.34197998046875,284.1186218261719,295.60284423828125,299.3116760253906,293.1499938964844,293.1499938964844,280.04998779296875,33436.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290289282798768,1.0,0.0,0.0,3.7106330394744873,3.710657358169556,9.187330078930244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.3369140625,0.0,1582.17919921875,1895.4371337890625,0.0,3672.237060546875,0.9172214865684508,1.0,0.0,3.0,1.0,0.0
17854080,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7640812397003174,0.4528478384017944,0.4150625169277191,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8852411508560181,0.7155672311782837,0.6829776763916016,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8681687116622925,0.6754398941993713,0.4762604832649231,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7801831364631653,0.4827699661254883,0.4649845957756042,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.6394200921058655,0.2606894671916961,1.2162034511566162,285.0054016113281,284.95001220703125,299.8623352050781,292.6307373046875,297.8546447753906,297.20904541015625,286.0048217773437,1.0,0.7867580056190491,0.3261549770832062,0.3261549770832062,1.0,1.0,-3.9104270935058594,0.950238049030304,2.9601891040802,0.0698180720210075,0.9550064206123352,0.9550064206123352,0.0,356.715576171875,363.0,58619.13671875,0.0,5798.63623046875,1.0,280.34197998046875,284.1186218261719,295.60284423828125,299.3116760253906,293.1499938964844,293.1499938964844,280.04998779296875,33436.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290289282798768,1.0,0.0,0.0,3.7106330394744873,3.710657358169556,9.187330078930244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.3369140625,0.0,1582.17919921875,1895.4371337890625,0.0,3672.237060546875,0.9172214865684508,1.0,0.0,3.0,1.0,0.0
17854140,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7621280550956726,0.451765775680542,0.414505124092102,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.8829920887947083,0.7143082618713379,0.6822495460510254,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.8671730160713196,0.6769986748695374,0.4776667654514313,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7786487340927124,0.4826864302158355,0.4652639329433441,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.6381199359893799,0.2604007720947265,1.2161945104599,284.9045715332031,284.95001220703125,299.8702087402344,292.6695861816406,297.8509216308594,297.2030334472656,285.9053955078125,1.0,0.788256049156189,0.3256894946098327,0.3256894946098327,1.0,1.0,-3.910909652709961,0.9487599730491638,2.9621496200561523,0.0685608834028244,0.8674381971359253,0.8674381971359253,0.0,360.061279296875,366.0,59510.953125,0.0,5822.5673828125,1.0,280.0577392578125,283.9888000488281,295.6881408691406,299.520751953125,293.1499938964844,293.1499938964844,280.3500061035156,38297.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364651441574096,1.0,0.0,0.0,3.617142915725708,3.617166996002197,8.730208378437965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.8115234375,0.0,1513.952392578125,1895.4371337890625,0.0,3740.2548828125,0.8997317552566528,1.0,0.0,3.0,1.0,0.0
17854200,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7621280550956726,0.451765775680542,0.414505124092102,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.8829920887947083,0.7143082618713379,0.6822495460510254,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.8671730160713196,0.6769986748695374,0.4776667654514313,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7786487340927124,0.4826864302158355,0.4652639329433441,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.6381199359893799,0.2604007720947265,1.2161945104599,284.9045715332031,284.95001220703125,299.8702087402344,292.6695861816406,297.8509216308594,297.2030334472656,285.9053955078125,1.0,0.788256049156189,0.3256894946098327,0.3256894946098327,1.0,1.0,-3.910909652709961,0.9487599730491638,2.9621496200561523,0.0685608834028244,0.8674381971359253,0.8674381971359253,0.0,360.061279296875,366.0,59510.953125,0.0,5822.5673828125,1.0,280.0577392578125,283.9888000488281,295.6881408691406,299.520751953125,293.1499938964844,293.1499938964844,280.3500061035156,38297.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364651441574096,1.0,0.0,0.0,3.617142915725708,3.617166996002197,8.730208378437965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.8115234375,0.0,1513.952392578125,1895.4371337890625,0.0,3740.2548828125,0.8997317552566528,1.0,0.0,3.0,1.0,0.0
17854260,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7607542276382446,0.4517537355422973,0.4143043458461761,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.88132244348526,0.7141149640083313,0.681861400604248,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.8667759895324707,0.679719865322113,0.479394257068634,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.7776052355766296,0.4833333492279053,0.4657473564147949,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.6371654868125916,0.2605142891407013,1.2165193557739258,285.006103515625,284.95001220703125,299.8779296875,292.7086181640625,297.853515625,297.2052001953125,286.0052490234375,1.0,0.7897608280181885,0.3252599835395813,0.3252599835395813,1.0,1.0,-3.913241863250733,0.9479433298110962,2.965298652648926,0.06727996468544,0.9592528939247132,0.9592528939247132,0.0,362.7900390625,369.0,58814.11328125,0.0,5848.435546875,1.0,280.34295654296875,284.1161499023437,295.68023681640625,299.40234375,293.1499938964844,293.1499938964844,280.04998779296875,33406.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272821545600892,1.0,0.0,0.0,3.7267372608184814,3.72676157951355,9.267249083677598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.2705078125,0.0,1600.4150390625,1895.4371337890625,0.0,3656.2041015625,0.9205965995788574,1.0,0.0,3.0,1.0,0.0
17854320,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7607542276382446,0.4517537355422973,0.4143043458461761,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.88132244348526,0.7141149640083313,0.681861400604248,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.8667759895324707,0.679719865322113,0.479394257068634,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.7776052355766296,0.4833333492279053,0.4657473564147949,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.6371654868125916,0.2605142891407013,1.2165193557739258,285.006103515625,284.95001220703125,299.8779296875,292.7086181640625,297.853515625,297.2052001953125,286.0052490234375,1.0,0.7897608280181885,0.3252599835395813,0.3252599835395813,1.0,1.0,-3.913241863250733,0.9479433298110962,2.965298652648926,0.06727996468544,0.9592528939247132,0.9592528939247132,0.0,362.7900390625,369.0,58814.11328125,0.0,5848.435546875,1.0,280.34295654296875,284.1161499023437,295.68023681640625,299.40234375,293.1499938964844,293.1499938964844,280.04998779296875,33406.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272821545600892,1.0,0.0,0.0,3.7267372608184814,3.72676157951355,9.267249083677598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.2705078125,0.0,1600.4150390625,1895.4371337890625,0.0,3656.2041015625,0.9205965995788574,1.0,0.0,3.0,1.0,0.0
17854380,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.7588508725166321,0.4506495893001556,0.413738340139389,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8791061639785767,0.7127867937088013,0.681080162525177,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8657774925231934,0.6811694502830505,0.480736643075943,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7760986685752869,0.4832110702991485,0.46599942445755,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.635900616645813,0.2602155804634094,1.2164874076843262,284.9039001464844,284.95001220703125,299.8852233886719,292.7474975585937,297.8497314453125,297.1991882324219,285.90478515625,1.0,0.7912260293960571,0.3248305022716522,0.3248305022716522,1.0,1.0,-3.91351318359375,0.946527361869812,2.9669859409332275,0.0661341249942779,0.8707181215286255,0.8707181215286255,0.0,366.1325378417969,372.0,59716.4140625,0.0,5871.67724609375,1.0,280.0577087402344,283.9850158691406,295.7662048339844,299.6125793457031,293.1499938964844,293.1499938964844,280.3500061035156,38287.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347891807556152,1.0,0.0,0.0,3.632935285568237,3.6329596042633057,8.806607638689457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.71044921875,0.0,1531.29931640625,1895.4371337890625,0.0,3724.959228515625,0.9032703042030334,1.0,0.0,3.0,1.0,0.0
17854440,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.7588508725166321,0.4506495893001556,0.413738340139389,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8791061639785767,0.7127867937088013,0.681080162525177,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8657774925231934,0.6811694502830505,0.480736643075943,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7760986685752869,0.4832110702991485,0.46599942445755,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.635900616645813,0.2602155804634094,1.2164874076843262,284.9039001464844,284.95001220703125,299.8852233886719,292.7474975585937,297.8497314453125,297.1991882324219,285.90478515625,1.0,0.7912260293960571,0.3248305022716522,0.3248305022716522,1.0,1.0,-3.91351318359375,0.946527361869812,2.9669859409332275,0.0661341249942779,0.8707181215286255,0.8707181215286255,0.0,366.1325378417969,372.0,59716.4140625,0.0,5871.67724609375,1.0,280.0577087402344,283.9850158691406,295.7662048339844,299.6125793457031,293.1499938964844,293.1499938964844,280.3500061035156,38287.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347891807556152,1.0,0.0,0.0,3.632935285568237,3.6329596042633057,8.806607638689457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.71044921875,0.0,1531.29931640625,1895.4371337890625,0.0,3724.959228515625,0.9032703042030334,1.0,0.0,3.0,1.0,0.0
17854500,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.7579314112663269,0.4505437910556793,0.4134356081485748,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.8780300617218018,0.7125604152679443,0.680646538734436,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8653243184089661,0.6824072003364563,0.4814084768295288,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.7753617167472839,0.4834386706352234,0.4660771489143371,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.6352622509002686,0.2602102160453796,1.2162283658981323,285.0126953125,284.95001220703125,299.888671875,292.76678466796875,297.8503112792969,297.1994934082031,286.0138244628906,1.0,0.7918881177902222,0.3246157467365265,0.3246157467365265,1.0,1.0,-3.913209438323975,0.9456989169120787,2.967510461807251,0.06537526845932,0.9468340873718262,0.9468340873718262,0.0,367.7014770507813,372.0,58842.4453125,0.0,5881.19921875,1.0,280.3013916015625,284.1184997558594,295.7317810058594,299.4235534667969,293.1499938964844,293.1499938964844,280.3500061035156,34206.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928402543067932,1.0,0.0,0.0,3.6777288913726807,3.67775297164917,9.025114309224592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.037109375,0.0,1550.7176513671875,1895.4371337890625,0.0,3666.489990234375,0.911654531955719,1.0,0.0,3.0,1.0,0.0
17854560,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7574947476387024,0.4506152272224426,0.4135130941867828,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8774389028549194,0.7125243544578552,0.6806226968765259,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8653494715690613,0.6837921142578125,0.4823900163173675,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7750560641288757,0.4838196337223053,0.466443657875061,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.6349596977233887,0.2603193521499634,1.2167621850967407,285.0069580078125,284.95001220703125,299.8919372558594,292.78594970703125,297.8520812988281,297.2013244628906,286.0060729980469,1.0,0.7926925420761108,0.3244065344333648,0.3244065344333648,1.0,1.0,-3.915535926818848,0.9456415772438048,2.9698944091796875,0.0648455247282981,0.963483452796936,0.963483452796936,0.0,368.8701171875,375.0,59003.234375,0.0,5896.63623046875,1.0,280.34332275390625,284.1141357421875,295.757568359375,299.49267578125,293.1499938964844,293.1499938964844,280.04998779296875,33417.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256693720817566,1.0,0.0,0.0,3.7412540912628174,3.741278648376465,9.339588018519862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1884765625,0.0,1617.2784423828125,1895.4371337890625,0.0,3641.3837890625,0.923872411251068,1.0,0.0,3.0,1.0,0.0
17854620,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.7556349039077759,0.4494877159595489,0.4129325151443481,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8752511143684387,0.7111266851425171,0.6797829270362854,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8643425107002258,0.6851283311843872,0.4836621880531311,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.7735711932182312,0.4836551249027252,0.4666616022586822,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.6337248086929321,0.260011076927185,1.2167001962661743,284.903076171875,284.95001220703125,299.8978271484375,292.8236694335937,297.847900390625,297.1952819824219,285.9039611816406,1.0,0.7941212058067322,0.323988139629364,0.323988139629364,1.0,1.0,-3.915557622909546,0.9441913962364196,2.971366167068481,0.0637155771255493,0.8737396597862244,0.8737396597862244,0.0,372.2098693847656,378.0,59914.24609375,0.0,5919.05712890625,1.0,280.0575866699219,283.9812316894531,295.84259033203125,299.7026062011719,293.1499938964844,293.1499938964844,280.3500061035156,38287.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332197904586792,1.0,0.0,0.0,3.648343801498413,3.6483681201934814,8.881468716026575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.65234375,0.0,1548.43603515625,1895.4371337890625,0.0,3710.618408203125,0.9066899418830872,1.0,0.0,3.0,1.0,0.0
17854680,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.7556349039077759,0.4494877159595489,0.4129325151443481,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8752511143684387,0.7111266851425171,0.6797829270362854,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8643425107002258,0.6851283311843872,0.4836621880531311,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.7735711932182312,0.4836551249027252,0.4666616022586822,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.6337248086929321,0.260011076927185,1.2167001962661743,284.903076171875,284.95001220703125,299.8978271484375,292.8236694335937,297.847900390625,297.1952819824219,285.9039611816406,1.0,0.7941212058067322,0.323988139629364,0.323988139629364,1.0,1.0,-3.915557622909546,0.9441913962364196,2.971366167068481,0.0637155771255493,0.8737396597862244,0.8737396597862244,0.0,372.2098693847656,378.0,59914.24609375,0.0,5919.05712890625,1.0,280.0575866699219,283.9812316894531,295.84259033203125,299.7026062011719,293.1499938964844,293.1499938964844,280.3500061035156,38287.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332197904586792,1.0,0.0,0.0,3.648343801498413,3.6483681201934814,8.881468716026575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.65234375,0.0,1548.43603515625,1895.4371337890625,0.0,3710.618408203125,0.9066899418830872,1.0,0.0,3.0,1.0,0.0
17854740,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7543103098869324,0.449430912733078,0.4126925766468048,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8736021518707275,0.7107967734336853,0.6792678833007812,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8638972640037537,0.687646746635437,0.485246866941452,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7725414037704468,0.484223872423172,0.4670717120170593,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.632806122303009,0.2601071298122406,1.2169471979141235,285.0072937011719,284.95001220703125,299.9027099609375,292.86041259765625,297.84979248046875,297.1973876953125,286.0066833496094,1.0,0.7955503463745117,0.3235697448253631,0.3235697448253631,1.0,1.0,-3.917336463928223,0.9432544708251952,2.974081754684448,0.0624210834503173,0.9672878980636596,0.9672878980636596,0.0,374.94049072265625,381.0,59183.62890625,0.0,5943.20458984375,1.0,280.34234619140625,284.1119384765625,295.8334350585937,299.5811767578125,293.1499938964844,293.1499938964844,280.04998779296875,33512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242360591888428,1.0,0.0,0.0,3.7533950805664062,3.7534196376800537,9.400302474205092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.2578125,0.0,1632.1319580078125,1895.4371337890625,0.0,3628.19873046875,0.926896631717682,1.0,0.0,3.0,1.0,0.0
17854800,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7543103098869324,0.449430912733078,0.4126925766468048,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8736021518707275,0.7107967734336853,0.6792678833007812,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8638972640037537,0.687646746635437,0.485246866941452,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7725414037704468,0.484223872423172,0.4670717120170593,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.632806122303009,0.2601071298122406,1.2169471979141235,285.0072937011719,284.95001220703125,299.9027099609375,292.86041259765625,297.84979248046875,297.1973876953125,286.0066833496094,1.0,0.7955503463745117,0.3235697448253631,0.3235697448253631,1.0,1.0,-3.917336463928223,0.9432544708251952,2.974081754684448,0.0624210834503173,0.9672878980636596,0.9672878980636596,0.0,374.94049072265625,381.0,59183.62890625,0.0,5943.20458984375,1.0,280.34234619140625,284.1119384765625,295.8334350585937,299.5811767578125,293.1499938964844,293.1499938964844,280.04998779296875,33512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242360591888428,1.0,0.0,0.0,3.7533950805664062,3.7534196376800537,9.400302474205092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.2578125,0.0,1632.1319580078125,1895.4371337890625,0.0,3628.19873046875,0.926896631717682,1.0,0.0,3.0,1.0,0.0
17854860,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7524741291999817,0.4482726156711578,0.4120816886425018,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.8714255690574646,0.7093241810798645,0.6783549189567566,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.862861156463623,0.6888579726219177,0.4864320755004883,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.7710610032081604,0.4840101599693298,0.4672430753707886,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.6315875053405762,0.2597874999046325,1.2168357372283936,284.9021301269531,284.95001220703125,299.9064025878906,292.8958435058594,297.84503173828125,297.1912841796875,285.9030456542969,1.0,0.7969381809234619,0.3231526613235473,0.3231526613235473,1.0,1.0,-3.917012929916382,0.9417098164558412,2.975303173065185,0.0612583942711353,0.8764446973800659,0.8764446973800659,0.0,378.292236328125,384.0,60096.5859375,0.0,5964.58203125,1.0,280.0574645996094,283.9776611328125,295.9150695800781,299.7881164550781,293.1499938964844,293.1499938964844,280.3500061035156,38299.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317976832389832,1.0,0.0,0.0,3.662633180618286,3.6626577377319336,8.951176937443961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3203125,0.0,1564.5302734375,1895.4371337890625,0.0,3697.60791015625,0.909870147705078,1.0,0.0,3.0,1.0,0.0
17854920,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7524741291999817,0.4482726156711578,0.4120816886425018,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.8714255690574646,0.7093241810798645,0.6783549189567566,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.862861156463623,0.6888579726219177,0.4864320755004883,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.7710610032081604,0.4840101599693298,0.4672430753707886,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.6315875053405762,0.2597874999046325,1.2168357372283936,284.9021301269531,284.95001220703125,299.9064025878906,292.8958435058594,297.84503173828125,297.1912841796875,285.9030456542969,1.0,0.7969381809234619,0.3231526613235473,0.3231526613235473,1.0,1.0,-3.917012929916382,0.9417098164558412,2.975303173065185,0.0612583942711353,0.8764446973800659,0.8764446973800659,0.0,378.292236328125,384.0,60096.5859375,0.0,5964.58203125,1.0,280.0574645996094,283.9776611328125,295.9150695800781,299.7881164550781,293.1499938964844,293.1499938964844,280.3500061035156,38299.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317976832389832,1.0,0.0,0.0,3.662633180618286,3.6626577377319336,8.951176937443961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3203125,0.0,1564.5302734375,1895.4371337890625,0.0,3697.60791015625,0.909870147705078,1.0,0.0,3.0,1.0,0.0
17854980,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7511671781539917,0.4481882154941559,0.411815345287323,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8697832226753235,0.7089231014251709,0.6777714490890503,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8623846173286438,0.6912633180618286,0.4879353642463684,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7700316905975342,0.4845332205295563,0.4676087498664856,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.6306811571121216,0.2598744630813598,1.21703839302063,285.00750732421875,284.95001220703125,299.9086303710937,292.9297180175781,297.8462219238281,297.193359375,286.00689697265625,1.0,0.7983255982398987,0.3227355778217315,0.3227355778217315,1.0,1.0,-3.9184725284576416,0.9406851530075072,2.977787494659424,0.0599292814731597,0.9706300497055054,0.9706300497055054,0.0,381.0247497558594,387.0,59344.73046875,0.0,5987.71875,1.0,280.3424377441406,284.1098937988281,295.9032287597656,299.66290283203125,293.1499938964844,293.1499938964844,280.04998779296875,33551.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922912895679474,1.0,0.0,0.0,3.765737295150757,3.765762090682984,9.462226557843678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3642578125,0.0,1646.8837890625,1895.4371337890625,0.0,3616.015625,0.9297035336494446,1.0,0.0,3.0,1.0,0.0
17855040,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7511671781539917,0.4481882154941559,0.411815345287323,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8697832226753235,0.7089231014251709,0.6777714490890503,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8623846173286438,0.6912633180618286,0.4879353642463684,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7700316905975342,0.4845332205295563,0.4676087498664856,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.6306811571121216,0.2598744630813598,1.21703839302063,285.00750732421875,284.95001220703125,299.9086303710937,292.9297180175781,297.8462219238281,297.193359375,286.00689697265625,1.0,0.7983255982398987,0.3227355778217315,0.3227355778217315,1.0,1.0,-3.9184725284576416,0.9406851530075072,2.977787494659424,0.0599292814731597,0.9706300497055054,0.9706300497055054,0.0,381.0247497558594,387.0,59344.73046875,0.0,5987.71875,1.0,280.3424377441406,284.1098937988281,295.9032287597656,299.66290283203125,293.1499938964844,293.1499938964844,280.04998779296875,33551.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922912895679474,1.0,0.0,0.0,3.765737295150757,3.765762090682984,9.462226557843678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3642578125,0.0,1646.8837890625,1895.4371337890625,0.0,3616.015625,0.9297035336494446,1.0,0.0,3.0,1.0,0.0
17855100,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.750514030456543,0.4476948082447052,0.4117099046707153,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.8689579367637634,0.7082635760307312,0.6775157451629639,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.8621146082878113,0.691903293132782,0.4886713624000549,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.7695234417915344,0.4844911396503448,0.4678370058536529,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.6302562355995178,0.2597734034061432,1.217402696609497,284.8863525390625,284.95001220703125,299.9091491699219,292.94598388671875,297.8441467285156,297.1911315917969,285.8847045898437,1.0,0.7990811467170715,0.3225270509719848,0.3225270509719848,1.0,1.0,-3.919645309448242,0.9402933716773988,2.9793519973754883,0.0594454035162925,0.8885608315467834,0.8885608315467834,0.0,382.4772644042969,387.0,60426.1171875,0.0,6001.31298828125,1.0,280.0954895019531,283.9604187011719,295.97430419921875,299.9018249511719,293.1499938964844,293.1499938964844,280.04998779296875,37116.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286965131759644,1.0,0.0,0.0,3.743415117263794,3.7434401512146,9.350379741590586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.0537109375,0.0,1648.1700439453125,1895.4371337890625,0.0,3669.1875,0.925175130367279,1.0,0.0,3.0,1.0,0.0
17855160,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7493727803230286,0.4469994008541107,0.4111881852149963,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8676387667655945,0.7073778510093689,0.6768017411231995,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8613389134407043,0.6923449635505676,0.4890435934066772,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7685720324516296,0.4842692911624908,0.4677416980266571,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.629489541053772,0.2595455944538116,1.2169060707092283,284.9007263183594,284.95001220703125,299.90924072265625,292.96173095703125,297.8406982421875,297.18719482421875,285.90203857421875,1.0,0.7996746897697449,0.3223321139812469,0.3223321139812469,1.0,1.0,-3.917897701263428,0.9391130805015564,2.9787845611572266,0.0587802268564701,0.8785178065299988,0.8785178065299988,0.0,384.3677978515625,390.0,60247.296875,0.0,6008.20849609375,1.0,280.0565490722656,283.97442626953125,295.982177734375,299.866943359375,293.1499938964844,293.1499938964844,280.3500061035156,38450.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305905103683472,1.0,0.0,0.0,3.673328399658203,3.6733531951904297,9.003530294648954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8134765625,0.0,1577.7264404296875,1895.4371337890625,0.0,3686.552978515625,0.9123771786689758,1.0,0.0,3.0,1.0,0.0
17855220,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7480698823928833,0.446881353855133,0.4108839929103851,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8659918308258057,0.7069018483161926,0.6761400103569031,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8608171939849854,0.6946280002593994,0.4904529154300689,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7675315737724304,0.4847409129142761,0.4680536687374115,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.6285862922668457,0.2596223652362823,1.2170522212982178,285.0074462890625,284.95001220703125,299.9079895019531,292.9915771484375,297.8410339355469,297.18914794921875,286.0068359375,1.0,0.8010173439979553,0.3219422698020935,0.3219422698020935,1.0,1.0,-3.918971300125122,0.938072144985199,2.9808993339538574,0.0574957467615604,0.9733424186706544,0.9733424186706544,0.0,387.1126708984375,393.0,59481.56640625,0.0,6030.1728515625,1.0,280.34246826171875,284.1080627441406,295.9657287597656,299.7360534667969,293.1499938964844,293.1499938964844,280.04998779296875,33594.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217966794967652,1.0,0.0,0.0,3.7762668132781982,3.776291847229004,9.515215992905724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.64453125,0.0,1659.614990234375,1895.4371337890625,0.0,3605.730224609375,0.932112157344818,1.0,0.0,3.0,1.0,0.0
17855280,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7480698823928833,0.446881353855133,0.4108839929103851,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8659918308258057,0.7069018483161926,0.6761400103569031,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8608171939849854,0.6946280002593994,0.4904529154300689,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7675315737724304,0.4847409129142761,0.4680536687374115,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.6285862922668457,0.2596223652362823,1.2170522212982178,285.0074462890625,284.95001220703125,299.9079895019531,292.9915771484375,297.8410339355469,297.18914794921875,286.0068359375,1.0,0.8010173439979553,0.3219422698020935,0.3219422698020935,1.0,1.0,-3.918971300125122,0.938072144985199,2.9808993339538574,0.0574957467615604,0.9733424186706544,0.9733424186706544,0.0,387.1126708984375,393.0,59481.56640625,0.0,6030.1728515625,1.0,280.34246826171875,284.1080627441406,295.9657287597656,299.7360534667969,293.1499938964844,293.1499938964844,280.04998779296875,33594.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217966794967652,1.0,0.0,0.0,3.7762668132781982,3.776291847229004,9.515215992905724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.64453125,0.0,1659.614990234375,1895.4371337890625,0.0,3605.730224609375,0.932112157344818,1.0,0.0,3.0,1.0,0.0
17855340,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.746291995048523,0.4456556439399719,0.4102195203304291,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.863857090473175,0.7052796483039856,0.675093412399292,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.8597370982170105,0.6955724954605103,0.4914644658565521,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7660708427429199,0.4844199419021606,0.4681313931941986,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.6274034380912781,0.2592816650867462,1.2168651819229126,284.90020751953125,284.95001220703125,299.9046630859375,293.0189819335937,297.8345642089844,297.1829528808594,285.9011535644531,1.0,0.8023210763931274,0.3215523958206177,0.3215523958206177,1.0,1.0,-3.918010234832764,0.9364409446716307,2.981569290161133,0.0563488043844699,0.8804516196250916,0.8804516196250916,0.0,390.4667053222656,396.0,60383.140625,0.0,6049.453125,1.0,280.05731201171875,283.9720153808594,296.03912353515625,299.9342041015625,293.1499938964844,293.1499938964844,280.3500061035156,38346.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295296669006348,1.0,0.0,0.0,3.685183525085449,3.685208320617676,9.061739092430798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0244140625,0.0,1590.3944091796875,1895.4371337890625,0.0,3676.82958984375,0.9149139523506165,1.0,0.0,3.0,1.0,0.0
17855400,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.746291995048523,0.4456556439399719,0.4102195203304291,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.863857090473175,0.7052796483039856,0.675093412399292,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.8597370982170105,0.6955724954605103,0.4914644658565521,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7660708427429199,0.4844199419021606,0.4681313931941986,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.6274034380912781,0.2592816650867462,1.2168651819229126,284.90020751953125,284.95001220703125,299.9046630859375,293.0189819335937,297.8345642089844,297.1829528808594,285.9011535644531,1.0,0.8023210763931274,0.3215523958206177,0.3215523958206177,1.0,1.0,-3.918010234832764,0.9364409446716307,2.981569290161133,0.0563488043844699,0.8804516196250916,0.8804516196250916,0.0,390.4667053222656,396.0,60383.140625,0.0,6049.453125,1.0,280.05731201171875,283.9720153808594,296.03912353515625,299.9342041015625,293.1499938964844,293.1499938964844,280.3500061035156,38346.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295296669006348,1.0,0.0,0.0,3.685183525085449,3.685208320617676,9.061739092430798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0244140625,0.0,1590.3944091796875,1895.4371337890625,0.0,3676.82958984375,0.9149139523506165,1.0,0.0,3.0,1.0,0.0
