time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.7450070381164551,0.4455057382583618,0.4098878502845764,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8622221946716309,0.7047325968742371,0.6743660569190979,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.8591862320899963,0.6977322697639465,0.4927877485752105,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.7650318741798401,0.4848398864269256,0.4683949649333954,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.6265111565589905,0.2593502402305603,1.2169736623764038,285.0073547363281,284.95001220703125,299.89910888671875,293.0436706542969,297.8338623046875,297.1848449707031,286.0065002441406,1.0,0.8036196827888489,0.3212020397186279,0.3212020397186279,1.0,1.0,-3.918764591217041,0.935441255569458,2.983323335647583,0.0551513247191906,0.975310742855072,0.975310742855072,0.0,393.2064208984375,399.0,59586.609375,0.0,6070.333984375,1.0,280.3434143066406,284.10662841796875,296.01788330078125,299.7973022460937,293.1499938964844,293.1499938964844,280.04998779296875,33590.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208709001541138,1.0,0.0,0.0,3.7856404781341553,3.785665273666382,9.56251255956886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.794921875,0.0,1670.6790771484375,1895.4371337890625,0.0,3597.193115234375,0.9340201020240784,1.0,0.0,3.0,1.0,0.0
17855520,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.7450070381164551,0.4455057382583618,0.4098878502845764,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8622221946716309,0.7047325968742371,0.6743660569190979,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.8591862320899963,0.6977322697639465,0.4927877485752105,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.7650318741798401,0.4848398864269256,0.4683949649333954,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.6265111565589905,0.2593502402305603,1.2169736623764038,285.0073547363281,284.95001220703125,299.89910888671875,293.0436706542969,297.8338623046875,297.1848449707031,286.0065002441406,1.0,0.8036196827888489,0.3212020397186279,0.3212020397186279,1.0,1.0,-3.918764591217041,0.935441255569458,2.983323335647583,0.0551513247191906,0.975310742855072,0.975310742855072,0.0,393.2064208984375,399.0,59586.609375,0.0,6070.333984375,1.0,280.3434143066406,284.10662841796875,296.01788330078125,299.7973022460937,293.1499938964844,293.1499938964844,280.04998779296875,33590.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208709001541138,1.0,0.0,0.0,3.7856404781341553,3.785665273666382,9.56251255956886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.794921875,0.0,1670.6790771484375,1895.4371337890625,0.0,3597.193115234375,0.9340201020240784,1.0,0.0,3.0,1.0,0.0
17855580,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7432591319084167,0.4442422389984131,0.4091979563236236,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.860113799571991,0.7030349969863892,0.6732574701309204,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8580872416496277,0.6985335350036621,0.4937110245227813,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.7635833621025085,0.4844607710838318,0.4684251546859741,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.6253452301025391,0.2589998841285705,1.2167611122131348,284.8993530273437,284.95001220703125,299.8910522460937,293.0653381347656,297.8263244628906,297.1786499023437,285.9002685546875,1.0,0.8048813343048096,0.3208516538143158,0.3208516538143158,1.0,1.0,-3.917504072189331,0.933862566947937,2.983641624450684,0.0541019514203071,0.8815309405326843,0.8815309405326843,0.0,396.5556335449219,402.0,60474.484375,0.0,6088.57470703125,1.0,280.0572814941406,283.97021484375,296.0861511230469,299.9893798828125,293.1499938964844,293.1499938964844,280.3500061035156,38381.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287752509117126,1.0,0.0,0.0,3.692373514175415,3.6923983097076416,9.097133215618668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8447265625,0.0,1598.849609375,1895.4371337890625,0.0,3669.909912109375,0.9165362119674684,1.0,0.0,3.0,1.0,0.0
17855640,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7432591319084167,0.4442422389984131,0.4091979563236236,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.860113799571991,0.7030349969863892,0.6732574701309204,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8580872416496277,0.6985335350036621,0.4937110245227813,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.7635833621025085,0.4844607710838318,0.4684251546859741,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.6253452301025391,0.2589998841285705,1.2167611122131348,284.8993530273437,284.95001220703125,299.8910522460937,293.0653381347656,297.8263244628906,297.1786499023437,285.9002685546875,1.0,0.8048813343048096,0.3208516538143158,0.3208516538143158,1.0,1.0,-3.917504072189331,0.933862566947937,2.983641624450684,0.0541019514203071,0.8815309405326843,0.8815309405326843,0.0,396.5556335449219,402.0,60474.484375,0.0,6088.57470703125,1.0,280.0572814941406,283.97021484375,296.0861511230469,299.9893798828125,293.1499938964844,293.1499938964844,280.3500061035156,38381.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287752509117126,1.0,0.0,0.0,3.692373514175415,3.6923983097076416,9.097133215618668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8447265625,0.0,1598.849609375,1895.4371337890625,0.0,3669.909912109375,0.9165362119674684,1.0,0.0,3.0,1.0,0.0
17855700,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.7423954010009766,0.4440511763095855,0.4088175594806671,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.8590723276138306,0.7026196718215942,0.6726455688476562,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.8575608134269714,0.6994562745094299,0.494155615568161,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.7628570795059204,0.4845588803291321,0.4683786034584045,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.6247397661209106,0.2589675188064575,1.216380000114441,285.01129150390625,284.95001220703125,299.88604736328125,293.074951171875,297.82476806640625,297.1786804199219,286.0126037597656,1.0,0.8054349422454834,0.3206764757633209,0.3206764757633209,1.0,1.0,-3.9163219928741455,0.9329224824905396,2.9833996295928955,0.0533773489296436,0.9587446451187134,0.9587446451187134,0.0,398.1380310058594,402.0,59531.4140625,0.0,6095.25927734375,1.0,280.3027038574219,284.1081848144531,296.0426940917969,299.787109375,293.1499938964844,293.1499938964844,280.3500061035156,34433.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226858615875244,1.0,0.0,0.0,3.7318344116210938,3.731858968734741,9.292616596212612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.537109375,0.0,1614.15283203125,1895.4371337890625,0.0,3613.924560546875,0.9239214062690736,1.0,0.0,3.0,1.0,0.0
17855760,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.7419760227203369,0.4440491497516632,0.4088264107704162,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8584769368171692,0.7024065852165222,0.6724531054496765,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8574876189231873,0.7005418539047241,0.4949287176132202,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.7625324726104736,0.4848197698593139,0.4686307907104492,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.6244527101516724,0.2590571045875549,1.2168197631835938,285.0071105957031,284.95001220703125,299.8803405761719,293.0837097167969,297.8243103027344,297.1803283691406,286.0062561035156,1.0,0.8061332702636719,0.3205091059207916,0.3205091059207916,1.0,1.0,-3.917860984802246,0.932780146598816,2.98508095741272,0.0528840385377407,0.9762685894966124,0.9762685894966124,0.0,399.3052978515625,405.0,59652.265625,0.0,6108.2041015625,1.0,280.34375,284.10601806640625,296.05841064453125,299.8443908691406,293.1499938964844,293.1499938964844,280.04998779296875,33618.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920288860797882,1.0,0.0,0.0,3.790838479995728,3.790863513946533,9.58879127210821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.6591796875,0.0,1677.0694580078125,1895.4371337890625,0.0,3591.82373046875,0.9352447390556335,1.0,0.0,3.0,1.0,0.0
17855820,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.7402503490447998,0.4427484571933746,0.4081063568592071,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8563891053199768,0.70063316822052,0.6712768077850342,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.856353223323822,0.7011660933494568,0.495739221572876,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7610903382301331,0.4843809604644775,0.4686080515384674,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.6232961416244507,0.2586970925331116,1.2165720462799072,284.8985595703125,284.95001220703125,299.8667297363281,293.09844970703125,297.8153991699219,297.1740417480469,285.8995056152344,1.0,0.8073480129241943,0.3201744258403778,0.3201744258403778,1.0,1.0,-3.91624116897583,0.9311550259590148,2.98508620262146,0.0518441684544086,0.881700336933136,0.881700336933136,0.0,402.6529846191406,408.0,60519.57421875,0.0,6125.21923828125,1.0,280.0572509765625,283.9693908691406,296.1199951171875,300.0286865234375,293.1499938964844,293.1499938964844,280.3500061035156,38431.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283432364463806,1.0,0.0,0.0,3.695868730545044,3.6958937644958496,9.114364729612134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.4833984375,0.0,1603.2191162109375,1895.4371337890625,0.0,3665.94580078125,0.9173486232757568,1.0,0.0,3.0,1.0,0.0
17855880,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.7402503490447998,0.4427484571933746,0.4081063568592071,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8563891053199768,0.70063316822052,0.6712768077850342,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.856353223323822,0.7011660933494568,0.495739221572876,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7610903382301331,0.4843809604644775,0.4686080515384674,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.6232961416244507,0.2586970925331116,1.2165720462799072,284.8985595703125,284.95001220703125,299.8667297363281,293.09844970703125,297.8153991699219,297.1740417480469,285.8995056152344,1.0,0.8073480129241943,0.3201744258403778,0.3201744258403778,1.0,1.0,-3.91624116897583,0.9311550259590148,2.98508620262146,0.0518441684544086,0.881700336933136,0.881700336933136,0.0,402.6529846191406,408.0,60519.57421875,0.0,6125.21923828125,1.0,280.0572509765625,283.9693908691406,296.1199951171875,300.0286865234375,293.1499938964844,293.1499938964844,280.3500061035156,38431.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283432364463806,1.0,0.0,0.0,3.695868730545044,3.6958937644958496,9.114364729612134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.4833984375,0.0,1603.2191162109375,1895.4371337890625,0.0,3665.94580078125,0.9173486232757568,1.0,0.0,3.0,1.0,0.0
17855940,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.7389812469482422,0.4425134658813476,0.4077072739601135,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8547638654708862,0.6999239325523376,0.6704074740409851,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8557053208351135,0.7029854655265808,0.4968353807926178,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.7600393891334534,0.4846790134906769,0.4687633812427521,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.6224100589752197,0.2587445974349975,1.216604471206665,285.005859375,284.95001220703125,299.8500061035156,293.1093444824219,297.811767578125,297.17547607421875,286.0052185058594,1.0,0.8085525631904602,0.3198397159576416,0.3198397159576416,1.0,1.0,-3.916248321533203,0.930002987384796,2.986245393753052,0.0506130531430244,0.9756765365600586,0.9756765365600586,0.0,405.3977355957031,410.0,59673.37890625,0.0,6143.64599609375,1.0,280.3426513671875,284.105224609375,296.0860290527344,299.8759765625,293.1499938964844,293.1499938964844,280.04998779296875,33731.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920107126235962,1.0,0.0,0.0,3.791484832763672,3.7915098667144775,9.592060905561084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.61328125,0.0,1678.7132568359375,1895.4371337890625,0.0,3590.146728515625,0.9356200695037842,1.0,0.0,3.0,1.0,0.0
17856000,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.7389812469482422,0.4425134658813476,0.4077072739601135,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8547638654708862,0.6999239325523376,0.6704074740409851,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8557053208351135,0.7029854655265808,0.4968353807926178,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.7600393891334534,0.4846790134906769,0.4687633812427521,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.6224100589752197,0.2587445974349975,1.216604471206665,285.005859375,284.95001220703125,299.8500061035156,293.1093444824219,297.811767578125,297.17547607421875,286.0052185058594,1.0,0.8085525631904602,0.3198397159576416,0.3198397159576416,1.0,1.0,-3.916248321533203,0.930002987384796,2.986245393753052,0.0506130531430244,0.9756765365600586,0.9756765365600586,0.0,405.3977355957031,410.0,59673.37890625,0.0,6143.64599609375,1.0,280.3426513671875,284.105224609375,296.0860290527344,299.8759765625,293.1499938964844,293.1499938964844,280.04998779296875,33731.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920107126235962,1.0,0.0,0.0,3.791484832763672,3.7915098667144775,9.592060905561084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.61328125,0.0,1678.7132568359375,1895.4371337890625,0.0,3590.146728515625,0.9356200695037842,1.0,0.0,3.0,1.0,0.0
17856060,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.737433135509491,0.4411697387695312,0.4069251120090484,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8528950214385986,0.6980667114257812,0.6691295504570007,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8547259569168091,0.703403890132904,0.4974888265132904,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7587786912918091,0.4841727614402771,0.4686569273471832,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.6213927865028381,0.2583721876144409,1.216208815574646,284.8979797363281,284.95001220703125,299.8315124511719,293.1181640625,297.80145263671875,297.1688537597656,285.8993835449219,1.0,0.8094550967216492,0.3195088505744934,0.3195088505744934,1.0,1.0,-3.913963794708252,0.9282037019729614,2.98576021194458,0.0495291948318481,0.8806866407394409,0.8806866407394409,0.0,408.2535095214844,410.0,60500.4609375,0.0,6155.12744140625,1.0,280.0567321777344,283.9701843261719,296.14019775390625,300.0506286621094,293.1499938964844,293.1499938964844,280.3500061035156,38610.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281938672065736,1.0,0.0,0.0,3.693037748336792,3.6930625438690186,9.100406259676674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.875,0.0,1601.34228515625,1895.4371337890625,0.0,3664.57470703125,0.9168182611465454,1.0,0.0,3.0,1.0,0.0
17856120,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.737433135509491,0.4411697387695312,0.4069251120090484,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8528950214385986,0.6980667114257812,0.6691295504570007,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8547259569168091,0.703403890132904,0.4974888265132904,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7587786912918091,0.4841727614402771,0.4686569273471832,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.6213927865028381,0.2583721876144409,1.216208815574646,284.8979797363281,284.95001220703125,299.8315124511719,293.1181640625,297.80145263671875,297.1688537597656,285.8993835449219,1.0,0.8094550967216492,0.3195088505744934,0.3195088505744934,1.0,1.0,-3.913963794708252,0.9282037019729614,2.98576021194458,0.0495291948318481,0.8806866407394409,0.8806866407394409,0.0,408.2535095214844,410.0,60500.4609375,0.0,6155.12744140625,1.0,280.0567321777344,283.9701843261719,296.14019775390625,300.0506286621094,293.1499938964844,293.1499938964844,280.3500061035156,38610.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281938672065736,1.0,0.0,0.0,3.693037748336792,3.6930625438690186,9.100406259676674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.875,0.0,1601.34228515625,1895.4371337890625,0.0,3664.57470703125,0.9168182611465454,1.0,0.0,3.0,1.0,0.0
17856180,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.7367748618125916,0.440905898809433,0.4064327180385589,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.8520178198814392,0.6972873210906982,0.668121337890625,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.8547725081443787,0.7050434947013855,0.4984030127525329,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.7583801746368408,0.484415590763092,0.4686878621578216,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.6210111975669861,0.2584180533885956,1.2158931493759155,285.0050354003906,284.95001220703125,299.8127136230469,293.1268310546875,297.79736328125,297.1703491210937,286.0043640136719,1.0,0.8097277283668518,0.3191779553890228,0.3191779553890228,1.0,1.0,-3.912904500961304,0.926763117313385,2.9861414432525635,0.0482418127357959,0.9741536378860474,0.9741536378860474,0.0,409.2230529785156,410.0,59644.49609375,0.0,6158.10498046875,1.0,280.34259033203125,284.105712890625,296.1023254394531,299.8915710449219,293.1499938964844,293.1499938964844,280.04998779296875,33765.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196693897247314,1.0,0.0,0.0,3.7890994548797607,3.7891244888305664,9.579995321473689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0546875,0.0,1676.14013671875,1895.4371337890625,0.0,3586.107177734375,0.9351105093955994,1.0,0.0,3.0,1.0,0.0
17856240,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.7367748618125916,0.440905898809433,0.4064327180385589,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.8520178198814392,0.6972873210906982,0.668121337890625,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.8547725081443787,0.7050434947013855,0.4984030127525329,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.7583801746368408,0.484415590763092,0.4686878621578216,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.6210111975669861,0.2584180533885956,1.2158931493759155,285.0050354003906,284.95001220703125,299.8127136230469,293.1268310546875,297.79736328125,297.1703491210937,286.0043640136719,1.0,0.8097277283668518,0.3191779553890228,0.3191779553890228,1.0,1.0,-3.912904500961304,0.926763117313385,2.9861414432525635,0.0482418127357959,0.9741536378860474,0.9741536378860474,0.0,409.2230529785156,410.0,59644.49609375,0.0,6158.10498046875,1.0,280.34259033203125,284.105712890625,296.1023254394531,299.8915710449219,293.1499938964844,293.1499938964844,280.04998779296875,33765.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196693897247314,1.0,0.0,0.0,3.7890994548797607,3.7891244888305664,9.579995321473689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0546875,0.0,1676.14013671875,1895.4371337890625,0.0,3586.107177734375,0.9351105093955994,1.0,0.0,3.0,1.0,0.0
17856300,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.7365380525588989,0.4403252899646759,0.4062068462371826,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.8516902327537537,0.6964440941810608,0.6676490306854248,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8548815250396729,0.7052775621414185,0.4988382756710052,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.7582892179489136,0.4842309653759002,0.4687419235706329,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.6209297180175781,0.2583004832267761,1.215978503227234,284.8824157714844,284.95001220703125,299.8031921386719,293.1311340332031,297.7929077148437,297.16802978515625,285.8803405761719,1.0,0.8098180294036865,0.3190125226974487,0.3190125226974487,1.0,1.0,-3.912764310836792,0.926147758960724,2.986616611480713,0.0477764345705509,0.8900871872901917,0.8900871872901917,0.0,409.5213928222656,410.0,60960.96875,0.0,6159.6259765625,1.0,280.094970703125,283.9670104980469,296.16082763671875,300.1181640625,293.1499938964844,293.1499938964844,280.04998779296875,37313.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255530834197998,1.0,0.0,0.0,3.763236522674561,3.763261795043945,9.449662456972874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.306640625,0.0,1672.969970703125,1895.4371337890625,0.0,3640.314697265625,0.9297541975975036,1.0,0.0,3.0,1.0,0.0
17856360,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7358890175819397,0.4395584464073181,0.405565083026886,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.8509570956230164,0.695381760597229,0.6667150259017944,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8545557260513306,0.7053003311157227,0.4988856613636017,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.7578270435333252,0.4838680028915405,0.468462198972702,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.6205480098724365,0.2580583691596985,1.2151764631271362,284.89764404296875,284.95001220703125,299.79364013671875,293.1354064941406,297.7869873046875,297.1637878417969,285.89892578125,1.0,0.8096972703933716,0.3188677728176117,0.3188677728176117,1.0,1.0,-3.909626483917236,0.9247518181800842,2.984874725341797,0.0471522733569145,0.8793467283248901,0.8793467283248901,0.0,410.1485290527344,410.0,60449.04296875,0.0,6153.34912109375,1.0,280.0578308105469,283.9718017578125,296.1560363769531,300.0648193359375,293.1499938964844,293.1499938964844,280.3500061035156,38597.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274165630340576,1.0,0.0,0.0,3.6894009113311768,3.6894259452819824,9.082492056222692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.22265625,0.0,1597.094970703125,1895.4371337890625,0.0,3657.4384765625,0.9159724116325378,1.0,0.0,3.0,1.0,0.0
17856420,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.7355473637580872,0.4392713010311126,0.405029147863388,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.8504567742347717,0.694539487361908,0.6656197309494019,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.8549376130104065,0.706771969795227,0.4996598064899444,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.7577589750289917,0.4840624928474426,0.4684171378612518,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.6204453110694885,0.2581181526184082,1.2147648334503174,285.00445556640625,284.95001220703125,299.7742919921875,293.143798828125,297.78302001953125,297.16552734375,286.0038146972656,1.0,0.8095415830612183,0.3185782730579376,0.3185782730579376,1.0,1.0,-3.908034086227417,0.9233048558235168,2.984729290008545,0.0459658987820148,0.9724097847938538,0.9724097847938538,0.0,410.1707458496094,410.0,59591.65234375,0.0,6148.21533203125,1.0,280.34259033203125,284.1068420410156,296.1188659667969,299.9051818847656,293.1499938964844,293.1499938964844,280.04998779296875,33775.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91885107755661,1.0,0.0,0.0,3.784595489501953,3.784620523452759,9.557234079693444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.76171875,0.0,1670.8736572265625,1895.4371337890625,0.0,3578.551513671875,0.9341009855270386,1.0,0.0,3.0,1.0,0.0
17856480,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.7355473637580872,0.4392713010311126,0.405029147863388,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.8504567742347717,0.694539487361908,0.6656197309494019,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.8549376130104065,0.706771969795227,0.4996598064899444,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.7577589750289917,0.4840624928474426,0.4684171378612518,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.6204453110694885,0.2581181526184082,1.2147648334503174,285.00445556640625,284.95001220703125,299.7742919921875,293.143798828125,297.78302001953125,297.16552734375,286.0038146972656,1.0,0.8095415830612183,0.3185782730579376,0.3185782730579376,1.0,1.0,-3.908034086227417,0.9233048558235168,2.984729290008545,0.0459658987820148,0.9724097847938538,0.9724097847938538,0.0,410.1707458496094,410.0,59591.65234375,0.0,6148.21533203125,1.0,280.34259033203125,284.1068420410156,296.1188659667969,299.9051818847656,293.1499938964844,293.1499938964844,280.04998779296875,33775.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91885107755661,1.0,0.0,0.0,3.784595489501953,3.784620523452759,9.557234079693444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.76171875,0.0,1670.8736572265625,1895.4371337890625,0.0,3578.551513671875,0.9341009855270386,1.0,0.0,3.0,1.0,0.0
17856540,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7347862720489502,0.4378872513771057,0.4041123688220978,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.849547266960144,0.6925615072250366,0.664130687713623,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.8548296689987183,0.7068459391593933,0.5000069737434387,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.7573342323303223,0.4834539592266083,0.4681208431720733,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.6201062798500061,0.2577634155750274,1.2140065431594849,284.8987731933594,284.95001220703125,299.7547302246094,293.15203857421875,297.7725830078125,297.158935546875,285.9000549316406,1.0,0.8092812895774841,0.3182888031005859,0.3182888031005859,1.0,1.0,-3.904299259185791,0.9212424755096436,2.9830567836761475,0.0449219793081283,0.8777962923049927,0.8777962923049927,0.0,410.6630554199219,398.0,60397.9453125,0.0,6139.0546875,1.0,280.0569763183594,283.9776306152344,296.1731262207031,300.0790100097656,293.1499938964844,293.1499938964844,280.3500061035156,38703.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267659783363342,1.0,0.0,0.0,3.6795575618743896,3.679582357406616,9.034092158799468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.0576171875,0.0,1586.693359375,1895.4371337890625,0.0,3651.462646484375,0.9140430092811584,1.0,0.0,3.0,1.0,0.0
17856600,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7347862720489502,0.4378872513771057,0.4041123688220978,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.849547266960144,0.6925615072250366,0.664130687713623,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.8548296689987183,0.7068459391593933,0.5000069737434387,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.7573342323303223,0.4834539592266083,0.4681208431720733,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.6201062798500061,0.2577634155750274,1.2140065431594849,284.8987731933594,284.95001220703125,299.7547302246094,293.15203857421875,297.7725830078125,297.158935546875,285.9000549316406,1.0,0.8092812895774841,0.3182888031005859,0.3182888031005859,1.0,1.0,-3.904299259185791,0.9212424755096436,2.9830567836761475,0.0449219793081283,0.8777962923049927,0.8777962923049927,0.0,410.6630554199219,398.0,60397.9453125,0.0,6139.0546875,1.0,280.0569763183594,283.9776306152344,296.1731262207031,300.0790100097656,293.1499938964844,293.1499938964844,280.3500061035156,38703.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267659783363342,1.0,0.0,0.0,3.6795575618743896,3.679582357406616,9.034092158799468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.0576171875,0.0,1586.693359375,1895.4371337890625,0.0,3651.462646484375,0.9140430092811584,1.0,0.0,3.0,1.0,0.0
17856660,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7365860342979431,0.4376063346862793,0.4033428430557251,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8516687154769897,0.6916815638542175,0.6627506017684937,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8578541278839111,0.708189070224762,0.5005043148994446,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7595996856689453,0.4836154282093048,0.4677946865558624,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.6218065619468689,0.2578470706939697,1.2125147581100464,285.0036315917969,284.95001220703125,299.73492431640625,293.1600952148437,297.76873779296875,297.1609191894531,286.00311279296875,1.0,0.8058885931968689,0.3180491626262665,0.3180491626262665,1.0,1.0,-3.900115489959717,0.9192290306091307,2.980886459350586,0.0437867455184459,0.9696470499038696,0.9696470499038696,0.0,404.4006042480469,386.0,59514.4375,0.0,6083.412109375,1.0,280.342529296875,284.1077575683594,296.1342163085937,299.9149780273437,293.1499938964844,293.1499938964844,280.04998779296875,33784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179621934890748,1.0,0.0,0.0,3.777189731597901,3.777214527130127,9.519866921436916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1943359375,0.0,1662.17333984375,1895.4371337890625,0.0,3570.34033203125,0.9324095845222472,1.0,0.0,3.0,1.0,0.0
17856720,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7365860342979431,0.4376063346862793,0.4033428430557251,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8516687154769897,0.6916815638542175,0.6627506017684937,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8578541278839111,0.708189070224762,0.5005043148994446,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7595996856689453,0.4836154282093048,0.4677946865558624,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.6218065619468689,0.2578470706939697,1.2125147581100464,285.0036315917969,284.95001220703125,299.73492431640625,293.1600952148437,297.76873779296875,297.1609191894531,286.00311279296875,1.0,0.8058885931968689,0.3180491626262665,0.3180491626262665,1.0,1.0,-3.900115489959717,0.9192290306091307,2.980886459350586,0.0437867455184459,0.9696470499038696,0.9696470499038696,0.0,404.4006042480469,386.0,59514.4375,0.0,6083.412109375,1.0,280.342529296875,284.1077575683594,296.1342163085937,299.9149780273437,293.1499938964844,293.1499938964844,280.04998779296875,33784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179621934890748,1.0,0.0,0.0,3.777189731597901,3.777214527130127,9.519866921436916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1943359375,0.0,1662.17333984375,1895.4371337890625,0.0,3570.34033203125,0.9324095845222472,1.0,0.0,3.0,1.0,0.0
17856780,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7388386130332947,0.4364097416400909,0.4023023843765259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.854435920715332,0.6899131536483765,0.6611505746841431,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8613989949226379,0.7081568241119385,0.5005597472190857,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.7624224424362183,0.4830764234066009,0.4672485291957855,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.6239520907402039,0.2575949132442474,1.2106703519821167,284.8915710449219,284.95001220703125,299.71710205078125,293.1670837402344,297.760009765625,297.1558837890625,285.89312744140625,1.0,0.8017541170120239,0.3178355693817138,0.3178355693817138,1.0,1.0,-3.8941400051116943,0.9167968034744264,2.9773430824279785,0.0428744964301586,0.8744850754737854,0.8744850754737854,0.0,396.62640380859375,386.0,60350.171875,0.0,6011.88818359375,1.0,280.06024169921875,283.9773864746094,296.1916198730469,300.0989685058594,293.1499938964844,293.1499938964844,280.04998779296875,38933.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92559814453125,1.0,0.0,0.0,3.679569959640503,3.6795947551727295,9.03415241282346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.8310546875,0.0,1588.440673828125,1895.4371337890625,0.0,3640.72900390625,0.9139834046363832,1.0,0.0,3.0,1.0,0.0
17856840,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7391012907028198,0.436274915933609,0.4021213054656982,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.8547700047492981,0.6897021532058716,0.6608918905258179,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.8618268370628357,0.708165168762207,0.5005147457122803,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.7627620100975037,0.4830101430416107,0.4671331644058227,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.6242052316665649,0.2575602829456329,1.2103028297424316,284.89630126953125,284.95001220703125,299.7149353027344,293.1679077148437,297.75897216796875,297.1553039550781,285.8975524902344,1.0,0.8011771440505981,0.317809522151947,0.317809522151947,1.0,1.0,-3.892974853515625,0.9163777232170104,2.976597309112549,0.0427145734429359,0.8736296892166138,0.8736296892166138,0.0,395.6207580566406,374.0,60223.85546875,0.0,6001.36572265625,1.0,280.0570068359375,283.9776611328125,296.1879577636719,300.0861511230469,293.1499938964844,293.1499938964844,280.3500061035156,38799.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256218671798706,1.0,0.0,0.0,3.6696174144744873,3.669642210006714,8.985347790257947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.9736328125,0.0,1576.1636962890625,1895.4371337890625,0.0,3640.947021484375,0.911774754524231,1.0,0.0,3.0,1.0,0.0
17856900,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7406511306762695,0.4360776841640472,0.401486724615097,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.856669545173645,0.6891668438911438,0.6599053740501404,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.864187479019165,0.7087074518203735,0.5004931688308716,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7646493911743164,0.4830189645290375,0.4667375683784485,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.6256081461906433,0.2575842440128326,1.2089146375656128,285.0083923339844,284.95001220703125,299.7048645019531,293.1717529296875,297.7566223144531,297.15582275390625,286.0093994140625,1.0,0.7984812259674072,0.3176896870136261,0.3176896870136261,1.0,1.0,-3.888842821121216,0.9147997498512268,2.9740428924560547,0.0419804267585277,0.950236201286316,0.950236201286316,0.0,390.52490234375,374.0,59254.77734375,0.0,5953.9384765625,1.0,280.3021240234375,284.1129455566406,296.1375427246094,299.8717346191406,293.1499938964844,293.1499938964844,280.3500061035156,34538.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192712306976318,1.0,0.0,0.0,3.7095906734466553,3.709614992141724,9.182168696497684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.10546875,0.0,1589.36767578125,1895.4371337890625,0.0,3582.43115234375,0.919035255908966,1.0,0.0,3.0,1.0,0.0
17856960,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7427840828895569,0.4360511302947998,0.401226669549942,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8591890931129456,0.6888253688812256,0.6593287587165833,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8672056794166565,0.7094242572784424,0.5008113980293274,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7671041488647461,0.4831878840923309,0.4666376709938049,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.6274453401565552,0.2577360868453979,1.2083526849746704,285.0021667480469,284.95001220703125,299.6947631835937,293.175537109375,297.7556457519531,297.1579895019531,286.001220703125,1.0,0.7958194017410278,0.3176029920578003,0.3176029920578003,1.0,1.0,-3.887418746948242,0.914092779159546,2.9733262062072754,0.0415595360100269,0.9650156497955322,0.9650156497955322,0.0,384.7731018066406,362.0,59339.48828125,0.0,5911.0703125,1.0,280.3436889648437,284.11041259765625,296.1478881835937,299.9199523925781,293.1499938964844,293.1499938964844,280.04998779296875,33749.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166245460510254,1.0,0.0,0.0,3.766470909118652,3.7664954662323,9.465912853556802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.08203125,0.0,1649.277099609375,1895.4371337890625,0.0,3557.9755859375,0.9298025369644164,1.0,0.0,3.0,1.0,0.0
17857020,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.746491014957428,0.4347787797451019,0.3999818563461303,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8637311458587646,0.6868642568588257,0.657403290271759,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8726615905761719,0.7093281149864197,0.5007137060165405,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7715780138969421,0.4826031923294067,0.4659127593040466,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.6308019757270813,0.2575403451919555,1.2061548233032229,284.89862060546875,284.95001220703125,299.6744384765625,293.1828918457031,297.74676513671875,297.1534729003906,285.900146484375,1.0,0.7901079058647156,0.3174296021461487,0.3174296021461487,1.0,1.0,-3.8799800872802734,0.9113879799842834,2.9685921669006348,0.0406880676746368,0.8712897300720215,0.8712897300720215,0.0,373.8067932128906,350.0,60106.0078125,0.0,5814.11474609375,1.0,280.0570983886719,283.9836730957031,296.2021179199219,300.0878295898437,293.1499938964844,293.1499938964844,280.3500061035156,38792.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242299199104308,1.0,0.0,0.0,3.6546902656555176,3.654714822769165,8.912396083360363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.107421875,0.0,1559.315185546875,1895.4371337890625,0.0,3628.142578125,0.9085069298744202,1.0,0.0,3.0,1.0,0.0
17857080,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.746491014957428,0.4347787797451019,0.3999818563461303,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8637311458587646,0.6868642568588257,0.657403290271759,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8726615905761719,0.7093281149864197,0.5007137060165405,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7715780138969421,0.4826031923294067,0.4659127593040466,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.6308019757270813,0.2575403451919555,1.2061548233032229,284.89862060546875,284.95001220703125,299.6744384765625,293.1828918457031,297.74676513671875,297.1534729003906,285.900146484375,1.0,0.7901079058647156,0.3174296021461487,0.3174296021461487,1.0,1.0,-3.8799800872802734,0.9113879799842834,2.9685921669006348,0.0406880676746368,0.8712897300720215,0.8712897300720215,0.0,373.8067932128906,350.0,60106.0078125,0.0,5814.11474609375,1.0,280.0570983886719,283.9836730957031,296.2021179199219,300.0878295898437,293.1499938964844,293.1499938964844,280.3500061035156,38792.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242299199104308,1.0,0.0,0.0,3.6546902656555176,3.654714822769165,8.912396083360363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.107421875,0.0,1559.315185546875,1895.4371337890625,0.0,3628.142578125,0.9085069298744202,1.0,0.0,3.0,1.0,0.0
17857140,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7511181831359863,0.4345848262310028,0.3990933895111084,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8692716956138611,0.6859857439994812,0.6558157205581665,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8791942596435547,0.7105079293251038,0.5009364485740662,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7769393920898438,0.4827845394611358,0.4653928279876709,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.6347957253456116,0.2577894926071167,1.204378604888916,285.0011901855469,284.95001220703125,299.65399169921875,293.19000244140625,297.7438049316406,297.1565856933594,286.0003662109375,1.0,0.784237802028656,0.3172561824321747,0.3172561824321747,1.0,1.0,-3.874493598937988,0.9092459082603456,2.965247631072998,0.0396594740450382,0.9607223272323608,0.9607223272323608,0.0,361.8864135742188,338.0,59185.39453125,0.0,5717.486328125,1.0,280.3424072265625,284.11309814453125,296.1634216308594,299.9259338378906,293.1499938964844,293.1499938964844,280.04998779296875,33795.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152869582176208,1.0,0.0,0.0,3.75182032585144,3.751845121383667,9.39241715514072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2734375,0.0,1632.471435546875,1895.4371337890625,0.0,3545.6015625,0.926697313785553,1.0,0.0,3.0,1.0,0.0
17857200,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7511181831359863,0.4345848262310028,0.3990933895111084,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8692716956138611,0.6859857439994812,0.6558157205581665,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8791942596435547,0.7105079293251038,0.5009364485740662,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7769393920898438,0.4827845394611358,0.4653928279876709,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.6347957253456116,0.2577894926071167,1.204378604888916,285.0011901855469,284.95001220703125,299.65399169921875,293.19000244140625,297.7438049316406,297.1565856933594,286.0003662109375,1.0,0.784237802028656,0.3172561824321747,0.3172561824321747,1.0,1.0,-3.874493598937988,0.9092459082603456,2.965247631072998,0.0396594740450382,0.9607223272323608,0.9607223272323608,0.0,361.8864135742188,338.0,59185.39453125,0.0,5717.486328125,1.0,280.3424072265625,284.11309814453125,296.1634216308594,299.9259338378906,293.1499938964844,293.1499938964844,280.04998779296875,33795.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152869582176208,1.0,0.0,0.0,3.75182032585144,3.751845121383667,9.39241715514072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2734375,0.0,1632.471435546875,1895.4371337890625,0.0,3545.6015625,0.926697313785553,1.0,0.0,3.0,1.0,0.0
17857260,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7555811405181885,0.4333334267139435,0.3978357315063476,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8746976256370544,0.6840181350708008,0.6538494229316711,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8855507969856262,0.7103309035301208,0.5007569193840027,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7822098731994629,0.4821922779083252,0.4646323323249817,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.6387858390808105,0.2576506435871124,1.2023307085037231,284.899169921875,284.95001220703125,299.6334228515625,293.19683837890625,297.7354736328125,297.1527709960937,285.9000549316406,1.0,0.7782379388809204,0.3170989155769348,0.3170989155769348,1.0,1.0,-3.8670287132263184,0.9065893888473512,2.9604392051696777,0.0388309657573699,0.8680967092514038,0.8680967092514038,0.0,350.425537109375,326.0,59929.6015625,0.0,5617.8486328125,1.0,280.0575256347656,283.9900207519531,296.2160339355469,300.0934753417969,293.1499938964844,293.1499938964844,280.3500061035156,38738.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228705763816832,1.0,0.0,0.0,3.6410107612609854,3.641035079956055,8.845801744428172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.939453125,0.0,1543.62646484375,1895.4371337890625,0.0,3615.625732421875,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
