time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7555811405181885,0.4333334267139435,0.3978357315063476,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8746976256370544,0.6840181350708008,0.6538494229316711,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8855507969856262,0.7103309035301208,0.5007569193840027,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7822098731994629,0.4821922779083252,0.4646323323249817,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.6387858390808105,0.2576506435871124,1.2023307085037231,284.899169921875,284.95001220703125,299.6334228515625,293.19683837890625,297.7354736328125,297.1527709960937,285.9000549316406,1.0,0.7782379388809204,0.3170989155769348,0.3170989155769348,1.0,1.0,-3.8670287132263184,0.9065893888473512,2.9604392051696777,0.0388309657573699,0.8680967092514038,0.8680967092514038,0.0,350.425537109375,326.0,59929.6015625,0.0,5617.8486328125,1.0,280.0575256347656,283.9900207519531,296.2160339355469,300.0934753417969,293.1499938964844,293.1499938964844,280.3500061035156,38738.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228705763816832,1.0,0.0,0.0,3.6410107612609854,3.641035079956055,8.845801744428172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.939453125,0.0,1543.62646484375,1895.4371337890625,0.0,3615.625732421875,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
17857380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.7610112428665161,0.4331446588039398,0.3969510197639465,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.88114333152771,0.6831203103065491,0.65224289894104,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8929919600486755,0.7114282846450806,0.5009188055992126,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7883730530738831,0.4823566079139709,0.4640930294990539,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.64347243309021,0.2579445540904999,1.2007319927215576,285.00103759765625,284.95001220703125,299.6127624511719,293.2033996582031,297.7326354980469,297.1560363769531,286.0002136230469,1.0,0.772193193435669,0.3169416189193725,0.3169416189193725,1.0,1.0,-3.86164116859436,0.9045323133468628,2.957108974456787,0.0378645360469818,0.9571883082389832,0.9571883082389832,0.0,338.2604675292969,314.0,59044.546875,0.0,5520.49951171875,1.0,280.34228515625,284.11785888671875,296.17694091796875,299.9304504394531,293.1499938964844,293.1499938964844,280.04998779296875,33767.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139798283576964,1.0,0.0,0.0,3.738646984100342,3.738671541213989,9.326575991508436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.140625,0.0,1616.9378662109375,1895.4371337890625,0.0,3533.500244140625,0.9237096905708312,1.0,0.0,3.0,1.0,0.0
17857440,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.7610112428665161,0.4331446588039398,0.3969510197639465,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.88114333152771,0.6831203103065491,0.65224289894104,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8929919600486755,0.7114282846450806,0.5009188055992126,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7883730530738831,0.4823566079139709,0.4640930294990539,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.64347243309021,0.2579445540904999,1.2007319927215576,285.00103759765625,284.95001220703125,299.6127624511719,293.2033996582031,297.7326354980469,297.1560363769531,286.0002136230469,1.0,0.772193193435669,0.3169416189193725,0.3169416189193725,1.0,1.0,-3.86164116859436,0.9045323133468628,2.957108974456787,0.0378645360469818,0.9571883082389832,0.9571883082389832,0.0,338.2604675292969,314.0,59044.546875,0.0,5520.49951171875,1.0,280.34228515625,284.11785888671875,296.17694091796875,299.9304504394531,293.1499938964844,293.1499938964844,280.04998779296875,33767.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139798283576964,1.0,0.0,0.0,3.738646984100342,3.738671541213989,9.326575991508436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.140625,0.0,1616.9378662109375,1895.4371337890625,0.0,3533.500244140625,0.9237096905708312,1.0,0.0,3.0,1.0,0.0
17857500,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.7638629078865051,0.4326035678386688,0.3965198695659637,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8845176696777344,0.6822242736816406,0.6514678597450256,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.8968470096588135,0.711401104927063,0.500993549823761,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.7915958762168884,0.4821309149265289,0.4638612866401672,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.6459789276123047,0.2579507231712341,1.200202703475952,284.8794250488281,284.95001220703125,299.6024169921875,293.20654296875,297.729248046875,297.1551208496094,285.87799072265625,1.0,0.7692156434059143,0.3168629705905914,0.3168629705905914,1.0,1.0,-3.8593716621398926,0.903618335723877,2.955753326416016,0.0375600419938564,0.872571587562561,0.872571587562561,0.0,332.2588195800781,314.0,60071.90625,0.0,5473.76806640625,1.0,280.09619140625,283.9777526855469,296.2352294921875,300.15362548828125,293.1499938964844,293.1499938964844,280.04998779296875,37704.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198066592216492,1.0,0.0,0.0,3.704662084579468,3.7046868801116943,9.157786280411528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.83984375,0.0,1607.78369140625,1895.4371337890625,0.0,3587.3740234375,0.916716456413269,1.0,0.0,3.0,1.0,0.0
17857560,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7662578821182251,0.4319029748439789,0.3957020044326782,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8874334692955017,0.6811402440071106,0.6502636671066284,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9002008438110352,0.7111725211143494,0.5006882548332214,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.7943980693817139,0.4817484319210052,0.46331587433815,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.6481755375862122,0.2578456997871399,1.1988521814346311,284.89959716796875,284.95001220703125,299.592041015625,293.2096252441406,297.7247619628906,297.1528015136719,285.90093994140625,1.0,0.7660710215568542,0.3168016374111175,0.3168016374111175,1.0,1.0,-3.854292392730713,0.901967465877533,2.952324867248535,0.0370997749269008,0.8651587963104248,0.8651587963104248,0.0,326.677978515625,302.0,59764.6484375,0.0,5421.109375,1.0,280.056884765625,283.9955444335937,296.2298583984375,300.0980224609375,293.1499938964844,293.1499938964844,280.3500061035156,38897.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921663463115692,1.0,0.0,0.0,3.624677181243897,3.624701499938965,8.766615451349935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.177734375,0.0,1526.705810546875,1895.4371337890625,0.0,3604.501953125,0.9019206166267396,1.0,0.0,3.0,1.0,0.0
17857620,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7725664973258972,0.4317119717597961,0.3948108553886413,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8948222994804382,0.6802197694778442,0.6486315131187439,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9087523818016052,0.7121783494949341,0.5007813572883606,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8013684153556824,0.4818907082080841,0.462752103805542,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.6536908149719238,0.2581732273101806,1.1973942518234253,285.00030517578125,284.95001220703125,299.5712890625,293.2155456542969,297.72198486328125,297.15606689453125,285.99957275390625,1.0,0.7599244713783264,0.3166789710521698,0.3166789710521698,1.0,1.0,-3.848923444747925,0.9000353217124939,2.948888063430786,0.0362502634525299,0.9535907506942748,0.9535907506942748,0.0,314.4703063964844,290.0,58912.625,0.0,5324.11572265625,1.0,280.3421325683594,284.1219177246094,296.1894226074219,299.93475341796875,293.1499938964844,293.1499938964844,280.04998779296875,33750.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912789523601532,1.0,0.0,0.0,3.726029634475708,3.726053953170776,9.263729907615924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.537109375,0.0,1602.2294921875,1895.4371337890625,0.0,3522.473388671875,0.9208609461784364,1.0,0.0,3.0,1.0,0.0
17857680,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7725664973258972,0.4317119717597961,0.3948108553886413,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8948222994804382,0.6802197694778442,0.6486315131187439,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9087523818016052,0.7121783494949341,0.5007813572883606,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8013684153556824,0.4818907082080841,0.462752103805542,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.6536908149719238,0.2581732273101806,1.1973942518234253,285.00030517578125,284.95001220703125,299.5712890625,293.2155456542969,297.72198486328125,297.15606689453125,285.99957275390625,1.0,0.7599244713783264,0.3166789710521698,0.3166789710521698,1.0,1.0,-3.848923444747925,0.9000353217124939,2.948888063430786,0.0362502634525299,0.9535907506942748,0.9535907506942748,0.0,314.4703063964844,290.0,58912.625,0.0,5324.11572265625,1.0,280.3421325683594,284.1219177246094,296.1894226074219,299.93475341796875,293.1499938964844,293.1499938964844,280.04998779296875,33750.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912789523601532,1.0,0.0,0.0,3.726029634475708,3.726053953170776,9.263729907615924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.537109375,0.0,1602.2294921875,1895.4371337890625,0.0,3522.473388671875,0.9208609461784364,1.0,0.0,3.0,1.0,0.0
17857740,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.7786978483200073,0.4304773509502411,0.3935545682907104,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.9020498394966124,0.6782302856445312,0.6466273069381714,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9176419377326964,0.7117913961410522,0.5004621148109436,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.8081557750701904,0.4812677204608917,0.4619499146938324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.6592652201652527,0.2581141591072082,1.1956558227539062,284.9008178710937,284.95001220703125,299.55047607421875,293.2210998535156,297.71453857421875,297.15338134765625,285.90167236328125,1.0,0.7537094354629517,0.316556304693222,0.316556304693222,1.0,1.0,-3.841568946838379,0.8975331783294678,2.944035768508911,0.0355413183569908,0.8629129528999329,0.8629129528999329,0.0,302.8734130859375,278.0,59635.73828125,0.0,5225.29443359375,1.0,280.0577087402344,284.00103759765625,296.2407531738281,300.1004943847656,293.1499938964844,293.1499938964844,280.3500061035156,38728.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204760789871216,1.0,0.0,0.0,3.613336563110352,3.613360643386841,8.711845111974981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.36328125,0.0,1512.9705810546875,1895.4371337890625,0.0,3593.551513671875,0.8992762565612793,1.0,0.0,3.0,1.0,0.0
17857800,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.7786978483200073,0.4304773509502411,0.3935545682907104,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.9020498394966124,0.6782302856445312,0.6466273069381714,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9176419377326964,0.7117913961410522,0.5004621148109436,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.8081557750701904,0.4812677204608917,0.4619499146938324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.6592652201652527,0.2581141591072082,1.1956558227539062,284.9008178710937,284.95001220703125,299.55047607421875,293.2210998535156,297.71453857421875,297.15338134765625,285.90167236328125,1.0,0.7537094354629517,0.316556304693222,0.316556304693222,1.0,1.0,-3.841568946838379,0.8975331783294678,2.944035768508911,0.0355413183569908,0.8629129528999329,0.8629129528999329,0.0,302.8734130859375,278.0,59635.73828125,0.0,5225.29443359375,1.0,280.0577087402344,284.00103759765625,296.2407531738281,300.1004943847656,293.1499938964844,293.1499938964844,280.3500061035156,38728.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204760789871216,1.0,0.0,0.0,3.613336563110352,3.613360643386841,8.711845111974981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.36328125,0.0,1512.9705810546875,1895.4371337890625,0.0,3593.551513671875,0.8992762565612793,1.0,0.0,3.0,1.0,0.0
17857860,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7860734462738037,0.4302839338779449,0.3926723301410675,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.9109078645706176,0.6772952079772949,0.6449927687644958,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.9283355474472046,0.7126684784889221,0.5004656314849854,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8157106637954712,0.4813951253890991,0.4613791108131408,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.6658435463905334,0.2584801018238067,1.1943925619125366,284.999755859375,284.95001220703125,299.5296936035156,293.226318359375,297.7119445800781,297.15673828125,285.9990234375,1.0,0.7474805116653442,0.316477358341217,0.316477358341217,1.0,1.0,-3.836326360702514,0.8957817554473877,2.940544605255127,0.034845907241106,0.9501282572746276,0.9501282572746276,0.0,290.6431579589844,266.0,58781.0703125,0.0,5129.11279296875,1.0,280.3420715332031,284.1259155273437,296.2004089355469,299.9378662109375,293.1499938964844,293.1499938964844,280.04998779296875,33731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911686897277832,1.0,0.0,0.0,3.713753461837769,3.713777780532837,9.202788078255252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0849609375,0.0,1587.9925537109375,1895.4371337890625,0.0,3512.252197265625,0.9180727601051332,1.0,0.0,3.0,1.0,0.0
17857920,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7860734462738037,0.4302839338779449,0.3926723301410675,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.9109078645706176,0.6772952079772949,0.6449927687644958,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.9283355474472046,0.7126684784889221,0.5004656314849854,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8157106637954712,0.4813951253890991,0.4613791108131408,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.6658435463905334,0.2584801018238067,1.1943925619125366,284.999755859375,284.95001220703125,299.5296936035156,293.226318359375,297.7119445800781,297.15673828125,285.9990234375,1.0,0.7474805116653442,0.316477358341217,0.316477358341217,1.0,1.0,-3.836326360702514,0.8957817554473877,2.940544605255127,0.034845907241106,0.9501282572746276,0.9501282572746276,0.0,290.6431579589844,266.0,58781.0703125,0.0,5129.11279296875,1.0,280.3420715332031,284.1259155273437,296.2004089355469,299.9378662109375,293.1499938964844,293.1499938964844,280.04998779296875,33731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911686897277832,1.0,0.0,0.0,3.713753461837769,3.713777780532837,9.202788078255252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0849609375,0.0,1587.9925537109375,1895.4371337890625,0.0,3512.252197265625,0.9180727601051332,1.0,0.0,3.0,1.0,0.0
17857980,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.7932782173156738,0.4290571212768554,0.391418308019638,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.92020183801651,0.6753037571907043,0.642980694770813,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.9388471841812134,0.7122249007225037,0.5000937581062317,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.8229321837425232,0.4807647168636322,0.4605658054351806,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.6725096106529236,0.2584521174430847,1.1927940845489502,284.9014892578125,284.95001220703125,299.5089111328125,293.23114013671875,297.7050476074219,297.15460205078125,285.9023132324219,1.0,0.7411848902702332,0.3163983821868896,0.3163983821868896,1.0,1.0,-3.82905650138855,0.8934531211853027,2.935603380203247,0.0342866592109203,0.860343873500824,0.860343873500824,0.0,279.0384521484375,254.0,59488.84375,0.0,5031.17236328125,1.0,280.05780029296875,284.0061950683594,296.2508850097656,300.1019592285156,293.1499938964844,293.1499938964844,280.3500061035156,38730.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919396162033081,1.0,0.0,0.0,3.599867105484009,3.599891185760498,8.647015761198418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.56591796875,0.0,1498.2552490234375,1895.4371337890625,0.0,3583.584716796875,0.8962934017181396,1.0,0.0,3.0,1.0,0.0
17858040,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.7932782173156738,0.4290571212768554,0.391418308019638,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.92020183801651,0.6753037571907043,0.642980694770813,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.9388471841812134,0.7122249007225037,0.5000937581062317,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.8229321837425232,0.4807647168636322,0.4605658054351806,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.6725096106529236,0.2584521174430847,1.1927940845489502,284.9014892578125,284.95001220703125,299.5089111328125,293.23114013671875,297.7050476074219,297.15460205078125,285.9023132324219,1.0,0.7411848902702332,0.3163983821868896,0.3163983821868896,1.0,1.0,-3.82905650138855,0.8934531211853027,2.935603380203247,0.0342866592109203,0.860343873500824,0.860343873500824,0.0,279.0384521484375,254.0,59488.84375,0.0,5031.17236328125,1.0,280.05780029296875,284.0061950683594,296.2508850097656,300.1019592285156,293.1499938964844,293.1499938964844,280.3500061035156,38730.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919396162033081,1.0,0.0,0.0,3.599867105484009,3.599891185760498,8.647015761198418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.56591796875,0.0,1498.2552490234375,1895.4371337890625,0.0,3583.584716796875,0.8962934017181396,1.0,0.0,3.0,1.0,0.0
17858100,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.7971726059913635,0.4288854897022247,0.3907991051673889,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.925315797328949,0.6747459769248962,0.6419637799263,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9443941116333008,0.7125524878501892,0.4999068677425384,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8267567157745361,0.4807520806789398,0.4601320624351501,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.676088273525238,0.2585921287536621,1.1918210983276367,285.0094299316406,284.95001220703125,299.4985046386719,293.2334289550781,297.7032775878906,297.1556701660156,286.0103759765625,1.0,0.7379623651504517,0.3163588941097259,0.3163588941097259,1.0,1.0,-3.825161933898926,0.8922209143638611,2.93294095993042,0.0338415317237377,0.934846818447113,0.934846818447113,0.0,273.1219482421875,254.0,58527.5546875,0.0,4980.8330078125,1.0,280.3005676269531,284.13409423828125,296.1995544433594,299.8890686035156,293.1499938964844,293.1499938964844,280.3500061035156,34384.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131287336349488,1.0,0.0,0.0,3.642666101455689,3.642689943313599,8.853847361933731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.6494140625,0.0,1512.96142578125,1895.4371337890625,0.0,3525.616455078125,0.904013693332672,1.0,0.0,3.0,1.0,0.0
17858160,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8018927574157715,0.4288607239723205,0.3905303478240967,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.9314347505569458,0.67435622215271,0.6413317322731018,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.9508263468742372,0.7130743265151978,0.5000694394111633,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.8312835097312927,0.4808795154094696,0.4599809646606445,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.6803561449050903,0.258840799331665,1.191630721092224,284.99920654296875,284.95001220703125,299.4881591796875,293.235595703125,297.7025146484375,297.1579895019531,285.99810791015625,1.0,0.7348756790161133,0.3163276016712188,0.3163276016712188,1.0,1.0,-3.823859691619873,0.891745924949646,2.932113647460937,0.033621534705162,0.9466307163238524,0.9466307163238524,0.0,266.8125915527344,242.0,58644.1875,0.0,4935.7216796875,1.0,280.34295654296875,284.12957763671875,296.2088623046875,299.9382019042969,293.1499938964844,293.1499938964844,280.04998779296875,33645.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910575032234192,1.0,0.0,0.0,3.7029387950897217,3.702962875366211,9.149267725661048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0966796875,0.0,1574.9976806640625,1895.4371337890625,0.0,3501.939453125,0.9153591394424438,1.0,0.0,3.0,1.0,0.0
17858220,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8102985620498657,0.4276435673236847,0.3892868459224701,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9425857663154602,0.6723657846450806,0.6393217444419861,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9621736407279968,0.7126410007476807,0.4997020363807678,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8397131562232971,0.4802446067333221,0.4591642320156097,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.6883476376533508,0.2588371336460113,1.1901447772979736,284.902099609375,284.95001220703125,299.46746826171875,293.2396545410156,297.696044921875,297.15631103515625,285.90289306640625,1.0,0.7285046577453613,0.3162650167942047,0.3162650167942047,1.0,1.0,-3.816741943359375,0.8895160555839539,2.9272258281707764,0.0331250987946987,0.8576403856277466,0.8576403856277466,0.0,255.1948699951172,230.0,59329.7578125,0.0,4838.8125,1.0,280.05792236328125,284.0111694335937,296.25933837890625,300.1010437011719,293.1499938964844,293.1499938964844,280.3500061035156,38739.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918325662612915,1.0,0.0,0.0,3.5858869552612305,3.5859107971191406,8.579983727940999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2412109375,0.0,1483.14306640625,1895.4371337890625,0.0,3573.69873046875,0.8931997418403625,1.0,0.0,3.0,1.0,0.0
17858280,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8102985620498657,0.4276435673236847,0.3892868459224701,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9425857663154602,0.6723657846450806,0.6393217444419861,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9621736407279968,0.7126410007476807,0.4997020363807678,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8397131562232971,0.4802446067333221,0.4591642320156097,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.6883476376533508,0.2588371336460113,1.1901447772979736,284.902099609375,284.95001220703125,299.46746826171875,293.2396545410156,297.696044921875,297.15631103515625,285.90289306640625,1.0,0.7285046577453613,0.3162650167942047,0.3162650167942047,1.0,1.0,-3.816741943359375,0.8895160555839539,2.9272258281707764,0.0331250987946987,0.8576403856277466,0.8576403856277466,0.0,255.1948699951172,230.0,59329.7578125,0.0,4838.8125,1.0,280.05792236328125,284.0111694335937,296.25933837890625,300.1010437011719,293.1499938964844,293.1499938964844,280.3500061035156,38739.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918325662612915,1.0,0.0,0.0,3.5858869552612305,3.5859107971191406,8.579983727940999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2412109375,0.0,1483.14306640625,1895.4371337890625,0.0,3573.69873046875,0.8931997418403625,1.0,0.0,3.0,1.0,0.0
17858340,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8198567628860474,0.4274457991123199,0.3884085416793823,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9553433656692504,0.671408474445343,0.6376755237579346,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9745722413063048,0.7135167121887207,0.4997023642063141,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8498362898826599,0.4803497493267059,0.4585781097412109,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.6977322101593018,0.2592465281486511,1.1890909671783447,284.998291015625,284.95001220703125,299.4468688964844,293.2432861328125,297.6935729980469,297.1596984863281,285.9975280761719,1.0,0.7221234440803528,0.3162024319171905,0.3162024319171905,1.0,1.0,-3.811720132827759,0.8878881335258484,2.9238321781158447,0.0325024686753749,0.9428084492683412,0.9428084492683412,0.0,242.95681762695312,233.0,58491.17578125,0.0,4744.3505859375,1.0,280.34185791015625,284.13311767578125,296.217529296875,299.93768310546875,293.1499938964844,293.1499938964844,280.04998779296875,33712.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095646142959596,1.0,0.0,0.0,3.688204765319824,3.6882288455963135,9.0766036464629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.689453125,0.0,1558.7978515625,1895.4371337890625,0.0,3492.562744140625,0.9123053550720216,1.0,0.0,3.0,1.0,0.0
17858400,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8198567628860474,0.4274457991123199,0.3884085416793823,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9553433656692504,0.671408474445343,0.6376755237579346,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9745722413063048,0.7135167121887207,0.4997023642063141,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8498362898826599,0.4803497493267059,0.4585781097412109,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.6977322101593018,0.2592465281486511,1.1890909671783447,284.998291015625,284.95001220703125,299.4468688964844,293.2432861328125,297.6935729980469,297.1596984863281,285.9975280761719,1.0,0.7221234440803528,0.3162024319171905,0.3162024319171905,1.0,1.0,-3.811720132827759,0.8878881335258484,2.9238321781158447,0.0325024686753749,0.9428084492683412,0.9428084492683412,0.0,242.95681762695312,233.0,58491.17578125,0.0,4744.3505859375,1.0,280.34185791015625,284.13311767578125,296.217529296875,299.93768310546875,293.1499938964844,293.1499938964844,280.04998779296875,33712.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095646142959596,1.0,0.0,0.0,3.688204765319824,3.6882288455963135,9.0766036464629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.689453125,0.0,1558.7978515625,1895.4371337890625,0.0,3492.562744140625,0.9123053550720216,1.0,0.0,3.0,1.0,0.0
17858460,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8229408264160156,0.4262199103832245,0.3874160051345825,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.9593591690063475,0.6694121360778809,0.6359272599220276,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.9788549542427064,0.713128924369812,0.4995591640472412,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8535147309303284,0.4797012209892273,0.4580212533473968,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7013205885887146,0.2592520713806152,1.1889700889587402,284.9037475585937,284.95001220703125,299.4263610839844,293.2464599609375,297.6873474121094,297.1581726074219,285.904541015625,1.0,0.719755232334137,0.3161444962024688,0.3161444962024688,1.0,1.0,-3.807439565658569,0.8864781260490417,2.920961380004883,0.0321256928145885,0.8558712005615234,0.8558712005615234,0.0,238.4980926513672,236.0,59195.55859375,0.0,4702.869140625,1.0,280.0580139160156,284.0163879394531,296.2663879394531,300.0993347167969,293.1499938964844,293.1499938964844,280.3500061035156,38686.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173046946525574,1.0,0.0,0.0,3.573218584060669,3.573242425918579,8.519467655787594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9912109375,0.0,1469.0892333984375,1895.4371337890625,0.0,3564.26416015625,0.8903701901435852,1.0,0.0,3.0,1.0,0.0
17858520,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8229408264160156,0.4262199103832245,0.3874160051345825,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.9593591690063475,0.6694121360778809,0.6359272599220276,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.9788549542427064,0.713128924369812,0.4995591640472412,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8535147309303284,0.4797012209892273,0.4580212533473968,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7013205885887146,0.2592520713806152,1.1889700889587402,284.9037475585937,284.95001220703125,299.4263610839844,293.2464599609375,297.6873474121094,297.1581726074219,285.904541015625,1.0,0.719755232334137,0.3161444962024688,0.3161444962024688,1.0,1.0,-3.807439565658569,0.8864781260490417,2.920961380004883,0.0321256928145885,0.8558712005615234,0.8558712005615234,0.0,238.4980926513672,236.0,59195.55859375,0.0,4702.869140625,1.0,280.0580139160156,284.0163879394531,296.2663879394531,300.0993347167969,293.1499938964844,293.1499938964844,280.3500061035156,38686.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173046946525574,1.0,0.0,0.0,3.573218584060669,3.573242425918579,8.519467655787594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9912109375,0.0,1469.0892333984375,1895.4371337890625,0.0,3564.26416015625,0.8903701901435852,1.0,0.0,3.0,1.0,0.0
17858580,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8236158490180969,0.4259418845176697,0.386889785528183,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.9600343108177184,0.6683977842330933,0.6346692442893982,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.9802185297012328,0.7140178680419922,0.499891996383667,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.8544989228248596,0.4797428548336029,0.4578167200088501,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.7024855613708496,0.259614497423172,1.1898049116134644,284.99981689453125,284.95001220703125,299.4059753417969,293.24920654296875,297.6845397949219,297.160888671875,285.9991149902344,1.0,0.7191680669784546,0.3160865306854248,0.3160865306854248,1.0,1.0,-3.806440353393554,0.8860040307044983,2.920436382293701,0.0317474193871021,0.9419318437576294,0.9419318437576294,0.0,237.29733276367188,239.0,58414.8046875,0.0,4692.17529296875,1.0,280.341796875,284.13720703125,296.224365234375,299.93902587890625,293.1499938964844,293.1499938964844,280.04998779296875,33618.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087222218513488,1.0,0.0,0.0,3.6793293952941895,3.6793532371521,9.032970638145344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6875,0.0,1548.0816650390625,1895.4371337890625,0.0,3484.741455078125,0.910250723361969,1.0,0.0,3.0,1.0,0.0
17858640,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8236158490180969,0.4259418845176697,0.386889785528183,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.9600343108177184,0.6683977842330933,0.6346692442893982,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.9802185297012328,0.7140178680419922,0.499891996383667,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.8544989228248596,0.4797428548336029,0.4578167200088501,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.7024855613708496,0.259614497423172,1.1898049116134644,284.99981689453125,284.95001220703125,299.4059753417969,293.24920654296875,297.6845397949219,297.160888671875,285.9991149902344,1.0,0.7191680669784546,0.3160865306854248,0.3160865306854248,1.0,1.0,-3.806440353393554,0.8860040307044983,2.920436382293701,0.0317474193871021,0.9419318437576294,0.9419318437576294,0.0,237.29733276367188,239.0,58414.8046875,0.0,4692.17529296875,1.0,280.341796875,284.13720703125,296.224365234375,299.93902587890625,293.1499938964844,293.1499938964844,280.04998779296875,33618.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087222218513488,1.0,0.0,0.0,3.6793293952941895,3.6793532371521,9.032970638145344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6875,0.0,1548.0816650390625,1895.4371337890625,0.0,3484.741455078125,0.910250723361969,1.0,0.0,3.0,1.0,0.0
17858700,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8231880068778992,0.4253472983837127,0.3866357505321502,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.959377944469452,0.6674410104751587,0.6340705156326294,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.98003488779068,0.7139108180999756,0.5000824928283691,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8541809916496277,0.4794428050518036,0.4577561318874359,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.7023780345916748,0.2596295177936554,1.190493106842041,284.8813781738281,284.95001220703125,299.3958435058594,293.2504272460937,297.6816711425781,297.16033935546875,285.8802490234375,1.0,0.7193136215209961,0.3160575628280639,0.3160575628280639,1.0,1.0,-3.806406259536743,0.8858931660652161,2.920513153076172,0.0317339599132537,0.8594964146614075,0.8594964146614075,0.0,237.590087890625,239.0,59406.8125,0.0,4693.97265625,1.0,280.0975036621094,284.000244140625,296.28094482421875,300.15966796875,293.1499938964844,293.1499938964844,280.04998779296875,37775.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147440791130066,1.0,0.0,0.0,3.643143653869629,3.643167972564697,8.856168847160006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.1298828125,0.0,1538.8153076171875,1895.4371337890625,0.0,3540.5771484375,0.9029433727264404,1.0,0.0,3.0,1.0,0.0
17858760,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.8217267394065857,0.4246019124984741,0.3860193789005279,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9574620723724364,0.6663140654563904,0.6330759525299072,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9787367582321168,0.7136251330375671,0.4999190270900726,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8528302311897278,0.478995680809021,0.4574027359485626,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7013382315635681,0.2595280706882477,1.190388560295105,284.90435791015625,284.95001220703125,299.3857421875,293.2514953613281,297.6777648925781,297.15850830078125,285.9056396484375,1.0,0.7194634079933167,0.3160116076469421,0.3160116076469421,1.0,1.0,-3.803722858428955,0.884981095790863,2.918741703033448,0.0314649380743503,0.8552819490432739,0.8552819490432739,0.0,238.6352081298828,242.0,59125.390625,0.0,4692.98974609375,1.0,280.057373046875,284.01953125,296.2734069824219,300.1029052734375,293.1499938964844,293.1499938964844,280.3500061035156,38782.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916765570640564,1.0,0.0,0.0,3.5649890899658203,3.565012693405152,8.480270139443746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.49853515625,0.0,1460.96142578125,1895.4371337890625,0.0,3559.279541015625,0.8886586427688599,1.0,0.0,3.0,1.0,0.0
17858820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8198241591453552,0.4242235124111175,0.3855003714561462,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.954724669456482,0.6652124524116516,0.6318413615226746,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.97718608379364,0.7145335078239441,0.5003373026847839,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.8510473370552063,0.4789443016052246,0.4572170078754425,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.700033962726593,0.2598029971122741,1.1913472414016724,284.9994812011719,284.95001220703125,299.3656921386719,293.2533264160156,297.67437744140625,297.160400390625,285.9987487792969,1.0,0.7202353477478027,0.3159197270870209,0.3159197270870209,1.0,1.0,-3.803035497665405,0.8844804167747498,2.9185550212860107,0.0309959705919027,0.940839409828186,0.940839409828186,0.0,240.3495635986328,245.0,58366.96484375,0.0,4702.1552734375,1.0,280.3417358398437,284.1389465332031,296.2292785644531,299.94146728515625,293.1499938964844,293.1499938964844,280.04998779296875,33596.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083144664764404,1.0,0.0,0.0,3.6745619773864746,3.6745858192443848,9.009577865981556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9013671875,0.0,1542.5633544921875,1895.4371337890625,0.0,3480.95458984375,0.9091663956642152,1.0,0.0,3.0,1.0,0.0
17858880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8198241591453552,0.4242235124111175,0.3855003714561462,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.954724669456482,0.6652124524116516,0.6318413615226746,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.97718608379364,0.7145335078239441,0.5003373026847839,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.8510473370552063,0.4789443016052246,0.4572170078754425,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.700033962726593,0.2598029971122741,1.1913472414016724,284.9994812011719,284.95001220703125,299.3656921386719,293.2533264160156,297.67437744140625,297.160400390625,285.9987487792969,1.0,0.7202353477478027,0.3159197270870209,0.3159197270870209,1.0,1.0,-3.803035497665405,0.8844804167747498,2.9185550212860107,0.0309959705919027,0.940839409828186,0.940839409828186,0.0,240.3495635986328,245.0,58366.96484375,0.0,4702.1552734375,1.0,280.3417358398437,284.1389465332031,296.2292785644531,299.94146728515625,293.1499938964844,293.1499938964844,280.04998779296875,33596.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083144664764404,1.0,0.0,0.0,3.6745619773864746,3.6745858192443848,9.009577865981556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9013671875,0.0,1542.5633544921875,1895.4371337890625,0.0,3480.95458984375,0.9091663956642152,1.0,0.0,3.0,1.0,0.0
17858940,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.8166338801383972,0.422816127538681,0.3846103250980377,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9503541588783264,0.6630674004554749,0.6302344799041748,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9742031693458556,0.7141979336738586,0.5004323720932007,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8480393886566162,0.4781267940998077,0.4567841291427612,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.6976491212844849,0.2596484720706939,1.191867709159851,284.9044189453125,284.95001220703125,299.3458251953125,293.254638671875,297.66729736328125,297.1575927734375,285.9051818847656,1.0,0.7211996912956238,0.3158278465270996,0.3158278465270996,1.0,1.0,-3.8002610206604,0.8833808302879333,2.9168801307678223,0.0306467898190021,0.8543003797531128,0.8543003797531128,0.0,243.18118286132807,248.0,59081.78515625,0.0,4712.49609375,1.0,280.0580749511719,284.02130126953125,296.2760925292969,300.10272216796875,293.1499938964844,293.1499938964844,280.3500061035156,38622.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163730144500732,1.0,0.0,0.0,3.5621049404144287,3.56212854385376,8.466554390906822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.25830078125,0.0,1456.708984375,1895.4371337890625,0.0,3555.6494140625,0.8878481984138489,1.0,0.0,3.0,1.0,0.0
17859000,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.8166338801383972,0.422816127538681,0.3846103250980377,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9503541588783264,0.6630674004554749,0.6302344799041748,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9742031693458556,0.7141979336738586,0.5004323720932007,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8480393886566162,0.4781267940998077,0.4567841291427612,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.6976491212844849,0.2596484720706939,1.191867709159851,284.9044189453125,284.95001220703125,299.3458251953125,293.254638671875,297.66729736328125,297.1575927734375,285.9051818847656,1.0,0.7211996912956238,0.3158278465270996,0.3158278465270996,1.0,1.0,-3.8002610206604,0.8833808302879333,2.9168801307678223,0.0306467898190021,0.8543003797531128,0.8543003797531128,0.0,243.18118286132807,248.0,59081.78515625,0.0,4712.49609375,1.0,280.0580749511719,284.02130126953125,296.2760925292969,300.10272216796875,293.1499938964844,293.1499938964844,280.3500061035156,38622.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163730144500732,1.0,0.0,0.0,3.5621049404144287,3.56212854385376,8.466554390906822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.25830078125,0.0,1456.708984375,1895.4371337890625,0.0,3555.6494140625,0.8878481984138489,1.0,0.0,3.0,1.0,0.0
17859060,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.814106285572052,0.4223853945732116,0.3840776085853576,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.94672429561615,0.6619151830673218,0.6289881467819214,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9719446301460266,0.7152106761932373,0.5009409189224243,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8456611037254333,0.4780228734016418,0.4565803110599518,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.695766806602478,0.2598744630813598,1.1927419900894165,284.9989013671875,284.95001220703125,299.3261413574219,293.2554626464844,297.66387939453125,297.1592712402344,285.9981994628906,1.0,0.7222995162010193,0.3157583773136139,0.3157583773136139,1.0,1.0,-3.7995285987854,0.882940948009491,2.9165875911712646,0.0302500519901514,0.9391183853149414,0.9391183853149414,0.0,245.637451171875,251.0,58303.81640625,0.0,4726.333984375,1.0,280.3417053222656,284.1405334472656,296.23150634765625,299.940185546875,293.1499938964844,293.1499938964844,280.04998779296875,33603.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079710841178894,1.0,0.0,0.0,3.6690750122070312,3.669098854064941,8.982690928860393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.80859375,0.0,1536.472412109375,1895.4371337890625,0.0,3477.76513671875,0.9079275131225586,1.0,0.0,3.0,1.0,0.0
17859120,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.814106285572052,0.4223853945732116,0.3840776085853576,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.94672429561615,0.6619151830673218,0.6289881467819214,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9719446301460266,0.7152106761932373,0.5009409189224243,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8456611037254333,0.4780228734016418,0.4565803110599518,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.695766806602478,0.2598744630813598,1.1927419900894165,284.9989013671875,284.95001220703125,299.3261413574219,293.2554626464844,297.66387939453125,297.1592712402344,285.9981994628906,1.0,0.7222995162010193,0.3157583773136139,0.3157583773136139,1.0,1.0,-3.7995285987854,0.882940948009491,2.9165875911712646,0.0302500519901514,0.9391183853149414,0.9391183853149414,0.0,245.637451171875,251.0,58303.81640625,0.0,4726.333984375,1.0,280.3417053222656,284.1405334472656,296.23150634765625,299.940185546875,293.1499938964844,293.1499938964844,280.04998779296875,33603.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079710841178894,1.0,0.0,0.0,3.6690750122070312,3.669098854064941,8.982690928860393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.80859375,0.0,1536.472412109375,1895.4371337890625,0.0,3477.76513671875,0.9079275131225586,1.0,0.0,3.0,1.0,0.0
