time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8106257319450378,0.420952171087265,0.3831710517406463,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.9419360756874084,0.6597445607185364,0.6273645162582397,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.968679428100586,0.7151146531105042,0.5011830925941467,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8424850106239319,0.4771815836429596,0.4561312198638916,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.6931706070899963,0.2596864700317383,1.1931614875793457,284.9045715332031,284.95001220703125,299.30670166015625,293.2557678222656,297.6570129394531,297.1565246582031,285.90533447265625,1.0,0.7234246134757996,0.3156889081001282,0.3156889081001282,1.0,1.0,-3.796749830245972,0.8819164037704468,2.914833307266236,0.0299714617431163,0.8529549837112427,0.8529549837112427,0.0,248.82701110839844,254.0,59004.75,0.0,4738.9541015625,1.0,280.0581359863281,284.0235595703125,296.2771911621094,300.0994873046875,293.1499938964844,293.1499938964844,280.3500061035156,38635.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916024386882782,1.0,0.0,0.0,3.5555131435394287,3.55553674697876,8.435248446403421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.62451171875,0.0,1449.773681640625,1895.4371337890625,0.0,3552.4248046875,0.8864001035690308,1.0,0.0,3.0,1.0,0.0
17859240,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8106257319450378,0.420952171087265,0.3831710517406463,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.9419360756874084,0.6597445607185364,0.6273645162582397,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.968679428100586,0.7151146531105042,0.5011830925941467,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8424850106239319,0.4771815836429596,0.4561312198638916,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.6931706070899963,0.2596864700317383,1.1931614875793457,284.9045715332031,284.95001220703125,299.30670166015625,293.2557678222656,297.6570129394531,297.1565246582031,285.90533447265625,1.0,0.7234246134757996,0.3156889081001282,0.3156889081001282,1.0,1.0,-3.796749830245972,0.8819164037704468,2.914833307266236,0.0299714617431163,0.8529549837112427,0.8529549837112427,0.0,248.82701110839844,254.0,59004.75,0.0,4738.9541015625,1.0,280.0581359863281,284.0235595703125,296.2771911621094,300.0994873046875,293.1499938964844,293.1499938964844,280.3500061035156,38635.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916024386882782,1.0,0.0,0.0,3.5555131435394287,3.55553674697876,8.435248446403421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.62451171875,0.0,1449.773681640625,1895.4371337890625,0.0,3552.4248046875,0.8864001035690308,1.0,0.0,3.0,1.0,0.0
17859300,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.8089599609375,0.4206609725952148,0.3827299773693084,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.939642608165741,0.6590818762779236,0.6265496611595154,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.9671693444252014,0.7156860828399658,0.5013669729232788,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.8409901261329651,0.4770610928535461,0.455889493227005,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.6919191479682922,0.2597376704216003,1.1931778192520142,285.0101318359375,284.95001220703125,299.2970886230469,293.2557373046875,297.6549987792969,297.1569519042969,286.01092529296875,1.0,0.7239444851875305,0.3156541585922241,0.3156541585922241,1.0,1.0,-3.795180797576904,0.881358802318573,2.9138219356536865,0.0296778343617916,0.9264612793922424,0.9264612793922424,0.0,250.3238525390625,254.0,58092.8984375,0.0,4744.11474609375,1.0,280.2995300292969,284.14813232421875,296.2236022949219,299.8869934082031,293.1499938964844,293.1499938964844,280.3500061035156,34227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099383354187012,1.0,0.0,0.0,3.601778507232666,3.601801872253418,8.656201089252136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.2919921875,0.0,1467.0906982421875,1895.4371337890625,0.0,3496.031494140625,0.8947696089744568,1.0,0.0,3.0,1.0,0.0
17859360,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8079516291618347,0.4205027520656585,0.3826209008693695,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.9381370544433594,0.6585716605186462,0.6260985732078552,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.9664071798324584,0.7164679169654846,0.5019158124923706,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8400914072990417,0.4770717620849609,0.4559208154678345,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.6912242770195007,0.2598886787891388,1.1939401626586914,284.99859619140625,284.95001220703125,299.2875366210937,293.25555419921875,297.65399169921875,297.1585693359375,285.9974975585937,1.0,0.7246123552322388,0.3156211078166961,0.3156211078166961,1.0,1.0,-3.796119451522827,0.8815134167671204,2.9146058559417725,0.0295830518007278,0.9373161792755128,0.9373161792755128,0.0,251.45201110839844,257.0,58230.13671875,0.0,4754.16552734375,1.0,280.3426208496094,284.1419982910156,296.23065185546875,299.9350891113281,293.1499938964844,293.1499938964844,280.04998779296875,33526.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075708985328674,1.0,0.0,0.0,3.6644983291625977,3.664522171020508,8.9602963271318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4150390625,0.0,1530.7747802734375,1895.4371337890625,0.0,3474.046875,0.9066147804260254,1.0,0.0,3.0,1.0,0.0
17859420,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8043915033340454,0.4190594851970672,0.3817125558853149,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.933349907398224,0.6563922762870789,0.6244722604751587,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.9632344841957092,0.7166464328765869,0.502373993396759,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8370323777198792,0.4762293994426727,0.4554778635501861,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.6886827349662781,0.2596843540668487,1.1943013668060305,284.9049072265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6472473144531,297.15582275390625,285.9056396484375,1.0,0.7257921695709229,0.3155549466609955,0.3155549466609955,1.0,1.0,-3.793532609939575,0.880554735660553,2.912977933883667,0.0293285008519887,0.8516072630882263,0.8516072630882263,0.0,254.7125701904297,260.0,58918.27734375,0.0,4767.7705078125,1.0,280.0581970214844,284.0258178710937,296.2762145996094,300.0934753417969,293.1499938964844,293.1499938964844,280.3500061035156,38640.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915674328804016,1.0,0.0,0.0,3.5483667850494385,3.548390388488769,8.401374316235888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.66650390625,0.0,1442.2139892578125,1895.4371337890625,0.0,3549.186279296875,0.8848180770874023,1.0,0.0,3.0,1.0,0.0
17859480,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8043915033340454,0.4190594851970672,0.3817125558853149,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.933349907398224,0.6563922762870789,0.6244722604751587,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.9632344841957092,0.7166464328765869,0.502373993396759,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8370323777198792,0.4762293994426727,0.4554778635501861,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.6886827349662781,0.2596843540668487,1.1943013668060305,284.9049072265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6472473144531,297.15582275390625,285.9056396484375,1.0,0.7257921695709229,0.3155549466609955,0.3155549466609955,1.0,1.0,-3.793532609939575,0.880554735660553,2.912977933883667,0.0293285008519887,0.8516072630882263,0.8516072630882263,0.0,254.7125701904297,260.0,58918.27734375,0.0,4767.7705078125,1.0,280.0581970214844,284.0258178710937,296.2762145996094,300.0934753417969,293.1499938964844,293.1499938964844,280.3500061035156,38640.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915674328804016,1.0,0.0,0.0,3.5483667850494385,3.548390388488769,8.401374316235888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.66650390625,0.0,1442.2139892578125,1895.4371337890625,0.0,3549.186279296875,0.8848180770874023,1.0,0.0,3.0,1.0,0.0
17859540,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8016951084136963,0.4185890555381775,0.381155788898468,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.929588496685028,0.6552003026008606,0.6232027411460876,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9610474109649658,0.7181804776191711,0.5032525062561035,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8347291350364685,0.476108968257904,0.4552672505378723,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.6867873668670654,0.2598715424537658,1.1950371265411377,284.9981994628906,284.95001220703125,299.25,293.2534484863281,297.644775390625,297.15838623046875,285.9974975585937,1.0,0.7270113229751587,0.3154888153076172,0.3154888153076172,1.0,1.0,-3.793014049530029,0.8801893591880798,2.9128246307373047,0.0289561692625284,0.9354782700538636,0.9354782700538636,0.0,257.38299560546875,263.0,58146.51171875,0.0,4783.5830078125,1.0,280.34161376953125,284.1436462402344,296.2296142578125,299.9291076660156,293.1499938964844,293.1499938964844,280.04998779296875,33600.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073024392127992,1.0,0.0,0.0,3.6560537815094,3.6560773849487305,8.919046194932889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2060546875,0.0,1521.9287109375,1895.4371337890625,0.0,3471.552490234375,0.9049969911575316,1.0,0.0,3.0,1.0,0.0
17859600,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8016951084136963,0.4185890555381775,0.381155788898468,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.929588496685028,0.6552003026008606,0.6232027411460876,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9610474109649658,0.7181804776191711,0.5032525062561035,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8347291350364685,0.476108968257904,0.4552672505378723,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.6867873668670654,0.2598715424537658,1.1950371265411377,284.9981994628906,284.95001220703125,299.25,293.2534484863281,297.644775390625,297.15838623046875,285.9974975585937,1.0,0.7270113229751587,0.3154888153076172,0.3154888153076172,1.0,1.0,-3.793014049530029,0.8801893591880798,2.9128246307373047,0.0289561692625284,0.9354782700538636,0.9354782700538636,0.0,257.38299560546875,263.0,58146.51171875,0.0,4783.5830078125,1.0,280.34161376953125,284.1436462402344,296.2296142578125,299.9291076660156,293.1499938964844,293.1499938964844,280.04998779296875,33600.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073024392127992,1.0,0.0,0.0,3.6560537815094,3.6560773849487305,8.919046194932889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2060546875,0.0,1521.9287109375,1895.4371337890625,0.0,3471.552490234375,0.9049969911575316,1.0,0.0,3.0,1.0,0.0
17859660,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7979564070701599,0.4169595241546631,0.3801401853561401,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.9246184825897216,0.6528351902961731,0.6214644312858582,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.957691490650177,0.7183433175086975,0.5037476420402527,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.831569254398346,0.4750801920890808,0.4547179043292999,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.6840735673904419,0.2594653069972992,1.1948585510253906,284.9046325683594,284.95001220703125,299.2318115234375,293.2510681152344,297.6366882324219,297.1537170410156,285.9052734375,1.0,0.7281435132026672,0.3154117465019226,0.3154117465019226,1.0,1.0,-3.789433002471924,0.8789132237434387,2.91051983833313,0.0286363996565341,0.8497704267501831,0.8497704267501831,0.0,260.8354797363281,266.0,58813.59765625,0.0,4795.494140625,1.0,280.0582580566406,284.0276184082031,296.2727966308594,300.08453369140625,293.1499938964844,293.1499938964844,280.3500061035156,38667.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154216051101683,1.0,0.0,0.0,3.540572166442871,3.540595531463623,8.364503969460202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5029296875,0.0,1434.1619873046875,1895.4371337890625,0.0,3546.84765625,0.8831084966659546,1.0,0.0,3.0,1.0,0.0
17859720,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7979564070701599,0.4169595241546631,0.3801401853561401,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.9246184825897216,0.6528351902961731,0.6214644312858582,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.957691490650177,0.7183433175086975,0.5037476420402527,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.831569254398346,0.4750801920890808,0.4547179043292999,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.6840735673904419,0.2594653069972992,1.1948585510253906,284.9046325683594,284.95001220703125,299.2318115234375,293.2510681152344,297.6366882324219,297.1537170410156,285.9052734375,1.0,0.7281435132026672,0.3154117465019226,0.3154117465019226,1.0,1.0,-3.789433002471924,0.8789132237434387,2.91051983833313,0.0286363996565341,0.8497704267501831,0.8497704267501831,0.0,260.8354797363281,266.0,58813.59765625,0.0,4795.494140625,1.0,280.0582580566406,284.0276184082031,296.2727966308594,300.08453369140625,293.1499938964844,293.1499938964844,280.3500061035156,38667.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154216051101683,1.0,0.0,0.0,3.540572166442871,3.540595531463623,8.364503969460202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5029296875,0.0,1434.1619873046875,1895.4371337890625,0.0,3546.84765625,0.8831084966659546,1.0,0.0,3.0,1.0,0.0
17859780,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7946693301200867,0.4160714447498321,0.3792780339717865,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9202022552490234,0.6512115597724915,0.6198667883872986,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.9548785090446472,0.7196377515792847,0.5045111179351807,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8287422060966492,0.4745218753814697,0.4541720747947693,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.6814913153648376,0.2591655254364013,1.193817973136902,284.9951477050781,284.95001220703125,299.214111328125,293.2471618652344,297.6313171386719,297.1523742675781,285.9943542480469,1.0,0.7291040420532227,0.315334677696228,0.315334677696228,1.0,1.0,-3.785475730895996,0.8775387406349182,2.9079370498657227,0.0280536096543073,0.9306862354278564,0.9306862354278564,0.0,263.9218139648437,269.0,57979.84765625,0.0,4803.9375,1.0,280.3415222167969,284.143798828125,296.22320556640625,299.9145202636719,293.1499938964844,293.1499938964844,280.04998779296875,33697.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070338010787964,1.0,0.0,0.0,3.645377397537232,3.6454010009765625,8.867032192938495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9384765625,0.0,1510.822998046875,1895.4371337890625,0.0,3469.055908203125,0.902646780014038,1.0,0.0,3.0,1.0,0.0
17859840,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7946693301200867,0.4160714447498321,0.3792780339717865,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9202022552490234,0.6512115597724915,0.6198667883872986,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.9548785090446472,0.7196377515792847,0.5045111179351807,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8287422060966492,0.4745218753814697,0.4541720747947693,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.6814913153648376,0.2591655254364013,1.193817973136902,284.9951477050781,284.95001220703125,299.214111328125,293.2471618652344,297.6313171386719,297.1523742675781,285.9943542480469,1.0,0.7291040420532227,0.315334677696228,0.315334677696228,1.0,1.0,-3.785475730895996,0.8775387406349182,2.9079370498657227,0.0280536096543073,0.9306862354278564,0.9306862354278564,0.0,263.9218139648437,269.0,57979.84765625,0.0,4803.9375,1.0,280.3415222167969,284.143798828125,296.22320556640625,299.9145202636719,293.1499938964844,293.1499938964844,280.04998779296875,33697.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070338010787964,1.0,0.0,0.0,3.645377397537232,3.6454010009765625,8.867032192938495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9384765625,0.0,1510.822998046875,1895.4371337890625,0.0,3469.055908203125,0.902646780014038,1.0,0.0,3.0,1.0,0.0
17859900,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.7929032444953918,0.4151526391506195,0.3787889182567596,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.9178741574287416,0.6499199271202087,0.619013786315918,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.953337013721466,0.7197144627571106,0.5048734545707703,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8272310495376587,0.4738849401473999,0.4538607597351074,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.6800925135612488,0.258790522813797,1.193113923072815,284.87811279296875,284.95001220703125,299.2054443359375,293.24468994140625,297.62652587890625,297.14898681640625,285.87725830078125,1.0,0.7295626401901245,0.3152961432933807,0.3152961432933807,1.0,1.0,-3.783083438873291,0.8767296671867371,2.9063539505004883,0.027873070910573,0.8477520942687988,0.8477520942687988,0.0,265.5852966308594,269.0,58864.46484375,0.0,4807.70751953125,1.0,280.0983581542969,284.009521484375,296.2753295898437,300.1255187988281,293.1499938964844,293.1499938964844,280.04998779296875,38136.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130319356918336,1.0,0.0,0.0,3.6013376712799072,3.6013615131378174,8.654081398162816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4228515625,0.0,1495.47265625,1895.4371337890625,0.0,3524.719970703125,0.8937798738479614,1.0,0.0,3.0,1.0,0.0
17859960,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.7904835343360901,0.4140940904617309,0.3779323399066925,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.914835512638092,0.6484686732292175,0.6177578568458557,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9510316848754884,0.7196289300918579,0.5048753023147583,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8251729011535645,0.4731002748012543,0.4532364308834076,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.6781536340713501,0.258283257484436,1.191442370414734,284.9032592773437,284.95001220703125,299.1968994140625,293.2418518066406,297.6206970214844,297.1441650390625,285.9044189453125,1.0,0.7298300862312317,0.3152888715267181,0.3152888715267181,1.0,1.0,-3.77778434753418,0.8751996159553528,2.902584791183472,0.0275673624128103,0.8444638848304749,0.8444638848304749,0.0,267.6244506835937,272.0,58508.9453125,0.0,4805.4306640625,1.0,280.0577392578125,284.03125,296.2628479003906,300.058837890625,293.1499938964844,293.1499938964844,280.3500061035156,39027.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149109721183776,1.0,0.0,0.0,3.5178771018981934,3.5179004669189453,8.25761503620015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.5419921875,0.0,1412.917236328125,1895.4371337890625,0.0,3542.121826171875,0.8784542083740234,1.0,0.0,3.0,1.0,0.0
17860020,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7871192693710327,0.412995308637619,0.3768613040447235,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.9105170965194702,0.6466042399406433,0.6159125566482544,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.948169469833374,0.7208942770957947,0.5056008100509644,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.8222586512565613,0.4722993969917297,0.4524376988410949,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6753316521644592,0.2576658725738525,1.188850998878479,284.9918518066406,284.95001220703125,299.1800842285156,293.23516845703125,297.6147766113281,297.14178466796875,285.9911193847656,1.0,0.7304238080978394,0.3152743577957153,0.3152743577957153,1.0,1.0,-3.771059989929199,0.8732544183731079,2.8978054523468018,0.0270058158785104,0.9224455952644348,0.9224455952644348,0.0,270.66168212890625,275.0,57644.34375,0.0,4805.45361328125,1.0,280.3413391113281,284.1458435058594,296.2094421386719,299.8814392089844,293.1499938964844,293.1499938964844,280.04998779296875,33823.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061159491539,1.0,0.0,0.0,3.6219899654388414,3.6220133304595934,8.753622182666732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.3544921875,0.0,1486.0653076171875,1895.4371337890625,0.0,3460.523681640625,0.8974885940551758,1.0,0.0,3.0,1.0,0.0
17860080,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7871192693710327,0.412995308637619,0.3768613040447235,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.9105170965194702,0.6466042399406433,0.6159125566482544,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.948169469833374,0.7208942770957947,0.5056008100509644,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.8222586512565613,0.4722993969917297,0.4524376988410949,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6753316521644592,0.2576658725738525,1.188850998878479,284.9918518066406,284.95001220703125,299.1800842285156,293.23516845703125,297.6147766113281,297.14178466796875,285.9911193847656,1.0,0.7304238080978394,0.3152743577957153,0.3152743577957153,1.0,1.0,-3.771059989929199,0.8732544183731079,2.8978054523468018,0.0270058158785104,0.9224455952644348,0.9224455952644348,0.0,270.66168212890625,275.0,57644.34375,0.0,4805.45361328125,1.0,280.3413391113281,284.1458435058594,296.2094421386719,299.8814392089844,293.1499938964844,293.1499938964844,280.04998779296875,33823.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061159491539,1.0,0.0,0.0,3.6219899654388414,3.6220133304595934,8.753622182666732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.3544921875,0.0,1486.0653076171875,1895.4371337890625,0.0,3460.523681640625,0.8974885940551758,1.0,0.0,3.0,1.0,0.0
17860140,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7830362319946289,0.4108884930610657,0.3753714561462402,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.9055798649787904,0.6437070369720459,0.6136280298233032,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.9444491863250732,0.7209274768829346,0.5059719681739807,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8187406659126282,0.4707221686840057,0.4513280689716339,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.6719627976417542,0.2565610110759735,1.185354232788086,284.90380859375,284.95001220703125,299.1636657714844,293.2272033691406,297.6040954589844,297.1332397460937,285.90435791015625,1.0,0.730853796005249,0.3152598142623901,0.3152598142623901,1.0,1.0,-3.76143217086792,0.8704796433448792,2.890952587127685,0.0264918282628059,0.8381372690200806,0.8381372690200806,0.0,274.22918701171875,278.0,58112.4921875,0.0,4800.4189453125,1.0,280.05859375,284.0370483398437,296.24578857421875,300.017578125,293.1499938964844,293.1499938964844,280.3500061035156,38956.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136114120483398,1.0,0.0,0.0,3.490476131439209,3.490499258041382,8.129478032969928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.93408203125,0.0,1383.9781494140625,1895.4371337890625,0.0,3530.08837890625,0.8722795248031616,1.0,0.0,3.0,1.0,0.0
17860200,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7830362319946289,0.4108884930610657,0.3753714561462402,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.9055798649787904,0.6437070369720459,0.6136280298233032,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.9444491863250732,0.7209274768829346,0.5059719681739807,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8187406659126282,0.4707221686840057,0.4513280689716339,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.6719627976417542,0.2565610110759735,1.185354232788086,284.90380859375,284.95001220703125,299.1636657714844,293.2272033691406,297.6040954589844,297.1332397460937,285.90435791015625,1.0,0.730853796005249,0.3152598142623901,0.3152598142623901,1.0,1.0,-3.76143217086792,0.8704796433448792,2.890952587127685,0.0264918282628059,0.8381372690200806,0.8381372690200806,0.0,274.22918701171875,278.0,58112.4921875,0.0,4800.4189453125,1.0,280.05859375,284.0370483398437,296.24578857421875,300.017578125,293.1499938964844,293.1499938964844,280.3500061035156,38956.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136114120483398,1.0,0.0,0.0,3.490476131439209,3.490499258041382,8.129478032969928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.93408203125,0.0,1383.9781494140625,1895.4371337890625,0.0,3530.08837890625,0.8722795248031616,1.0,0.0,3.0,1.0,0.0
17860260,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.7810683846473694,0.4102099239826202,0.374613881111145,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9032694101333618,0.642612874507904,0.6124420166015625,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.942704439163208,0.7215316891670227,0.5062047243118286,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8170167803764343,0.4701911807060241,0.4507278501987457,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.6702855229377747,0.25611412525177,1.1832634210586548,285.0051574707031,284.95001220703125,299.1552734375,293.2225952148437,297.6008605957031,297.1316223144531,286.00506591796875,1.0,0.7309901714324951,0.315301239490509,0.315301239490509,1.0,1.0,-3.7561283111572266,0.8691114783287048,2.887017011642456,0.026216797530651,0.9086008071899414,0.9086008071899414,0.0,275.9153137207031,278.0,57177.5234375,0.0,4795.86865234375,1.0,280.30145263671875,284.15802001953125,296.1867980957031,299.7988586425781,293.1499938964844,293.1499938964844,280.3500061035156,34225.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907014548778534,1.0,0.0,0.0,3.539328098297119,3.539350748062134,8.358627496818372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.1015625,0.0,1400.618896484375,1895.4371337890625,0.0,3468.876953125,0.8807036876678467,1.0,0.0,3.0,1.0,0.0
17860320,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.7797864079475403,0.409659206867218,0.374195784330368,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9017205238342284,0.641691267490387,0.6116528511047363,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.941746473312378,0.7221944332122803,0.5067238807678223,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8158727884292603,0.4697842299938202,0.4504056274890899,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.6691532731056213,0.2557642161846161,1.181934475898743,284.98992919921875,284.95001220703125,299.1475830078125,293.2180480957031,297.59881591796875,297.1313171386719,285.9891967773437,1.0,0.7312198281288147,0.3153394758701324,0.3153394758701324,1.0,1.0,-3.753312349319458,0.8684438467025757,2.8848683834075928,0.0261470843106508,0.9137412309646606,0.9137412309646606,0.0,277.13873291015625,281.0,57219.58984375,0.0,4795.55615234375,1.0,280.3410949707031,284.1499328613281,296.191162109375,299.8375244140625,293.1499938964844,293.1499938964844,280.04998779296875,33875.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904622197151184,1.0,0.0,0.0,3.5911636352539062,3.591186761856079,8.605254038229759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.3701171875,0.0,1453.0517578125,1895.4371337890625,0.0,3446.630615234375,0.8906010389328003,1.0,0.0,3.0,1.0,0.0
17860380,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7758285403251648,0.4074539244174957,0.3726055026054382,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8971913456916809,0.6386767029762268,0.6092449426651001,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9381408095359802,0.7222036123275757,0.5070692300796509,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8123661279678345,0.4680998027324676,0.4491839408874511,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6658346652984619,0.2545186281204223,1.177756667137146,284.9051208496094,284.95001220703125,299.1318054199219,293.207763671875,297.588623046875,297.1230773925781,285.9055480957031,1.0,0.7314607501029968,0.3154191076755523,0.3154191076755523,1.0,1.0,-3.742429494857788,0.865626335144043,2.876803159713745,0.0258570909500122,0.8317117691040039,0.8317117691040039,0.0,280.6139831542969,284.0,57634.57421875,0.0,4786.30810546875,1.0,280.0588684082031,284.0445251464844,296.2255249023437,299.9683837890625,293.1499938964844,293.1499938964844,280.3500061035156,38984.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119628071784972,1.0,0.0,0.0,3.4557011127471924,3.455723762512207,7.968299087224295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.7626953125,0.0,1348.69482421875,1895.4371337890625,0.0,3514.810546875,0.8646337389945984,1.0,0.0,3.0,1.0,0.0
17860440,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7758285403251648,0.4074539244174957,0.3726055026054382,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8971913456916809,0.6386767029762268,0.6092449426651001,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9381408095359802,0.7222036123275757,0.5070692300796509,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8123661279678345,0.4680998027324676,0.4491839408874511,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6658346652984619,0.2545186281204223,1.177756667137146,284.9051208496094,284.95001220703125,299.1318054199219,293.207763671875,297.588623046875,297.1230773925781,285.9055480957031,1.0,0.7314607501029968,0.3154191076755523,0.3154191076755523,1.0,1.0,-3.742429494857788,0.865626335144043,2.876803159713745,0.0258570909500122,0.8317117691040039,0.8317117691040039,0.0,280.6139831542969,284.0,57634.57421875,0.0,4786.30810546875,1.0,280.0588684082031,284.0445251464844,296.2255249023437,299.9683837890625,293.1499938964844,293.1499938964844,280.3500061035156,38984.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119628071784972,1.0,0.0,0.0,3.4557011127471924,3.455723762512207,7.968299087224295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.7626953125,0.0,1348.69482421875,1895.4371337890625,0.0,3514.810546875,0.8646337389945984,1.0,0.0,3.0,1.0,0.0
17860500,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.7739792466163635,0.4067379236221313,0.371825248003006,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.8950585126876831,0.6375518441200256,0.6080416440963745,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.9365020990371704,0.7227489948272705,0.5072775483131409,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8106857538223267,0.4675278067588806,0.4485523700714111,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.6642369627952576,0.2540189325809479,1.1754356622695925,285.0041198730469,284.95001220703125,299.1239929199219,293.2022399902344,297.5858154296875,297.121826171875,286.0043334960937,1.0,0.731509804725647,0.3154589235782623,0.3154589235782623,1.0,1.0,-3.73673415184021,0.8641495108604431,2.872584581375122,0.0255644861608743,0.8999434113502502,0.8999434113502502,0.0,282.2090148925781,284.0,56707.1953125,0.0,4780.0634765625,1.0,280.2970275878906,284.1628723144531,296.1664733886719,299.74871826171875,293.1499938964844,293.1499938964844,280.3500061035156,34349.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055258631706238,1.0,0.0,0.0,3.5010218620300293,3.5010440349578857,8.178674306691391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.0966796875,0.0,1361.8115234375,1895.4371337890625,0.0,3455.03662109375,0.8724376559257507,1.0,0.0,3.0,1.0,0.0
17860560,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.7726419568061829,0.4061056971549988,0.3713268935680389,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8934453725814819,0.6365240216255188,0.6071450710296631,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.9354974627494812,0.7234032154083252,0.507783830165863,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.809442937374115,0.4670465886592865,0.4481549263000488,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.6630371809005737,0.2535873055458069,1.173732042312622,284.9879150390625,284.95001220703125,299.1162414550781,293.1964416503906,297.58404541015625,297.12188720703125,285.9867553710937,1.0,0.731666624546051,0.315519243478775,0.315519243478775,1.0,1.0,-3.7331347465515137,0.8633280992507935,2.8698067665100098,0.0255072452127933,0.904686689376831,0.904686689376831,0.0,283.47711181640625,287.0,56751.50390625,0.0,4777.77783203125,1.0,280.3417358398437,284.15411376953125,296.1680908203125,299.7858581542969,293.1499938964844,293.1499938964844,280.04998779296875,33807.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028178453445436,1.0,0.0,0.0,3.5589795112609863,3.55900239944458,8.451704047729436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.005859375,0.0,1418.244140625,1895.4371337890625,0.0,3429.836669921875,0.8830803036689758,1.0,0.0,3.0,1.0,0.0
17860620,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7687990069389343,0.4038086235523224,0.3696514368057251,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8890277743339539,0.6333996057510376,0.6046308279037476,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9319928288459778,0.7233716249465942,0.5080976486206055,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.8058586120605469,0.4652683436870575,0.4468419849872589,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.6597776412963867,0.2522225677967071,1.1690070629119873,284.9061889648437,284.95001220703125,299.10089111328125,293.1841125488281,297.5743408203125,297.1140441894531,285.9066772460937,1.0,0.7317663431167603,0.3156398832798004,0.3156398832798004,1.0,1.0,-3.721215724945069,0.860348105430603,2.860867738723755,0.0252791587263345,0.8248953223228455,0.8248953223228455,0.0,286.901123046875,290.0,57108.37109375,0.0,4765.27001953125,1.0,280.0591735839844,284.0523681640625,296.2014465332031,299.9124450683594,293.1499938964844,293.1499938964844,280.3500061035156,39022.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101145267486572,1.0,0.0,0.0,3.417531967163086,3.417554378509521,7.793247505105683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.12939453125,0.0,1310.76220703125,1895.4371337890625,0.0,3497.666748046875,0.8562731146812439,1.0,0.0,3.0,1.0,0.0
17860680,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7687990069389343,0.4038086235523224,0.3696514368057251,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8890277743339539,0.6333996057510376,0.6046308279037476,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9319928288459778,0.7233716249465942,0.5080976486206055,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.8058586120605469,0.4652683436870575,0.4468419849872589,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.6597776412963867,0.2522225677967071,1.1690070629119873,284.9061889648437,284.95001220703125,299.10089111328125,293.1841125488281,297.5743408203125,297.1140441894531,285.9066772460937,1.0,0.7317663431167603,0.3156398832798004,0.3156398832798004,1.0,1.0,-3.721215724945069,0.860348105430603,2.860867738723755,0.0252791587263345,0.8248953223228455,0.8248953223228455,0.0,286.901123046875,290.0,57108.37109375,0.0,4765.27001953125,1.0,280.0591735839844,284.0523681640625,296.2014465332031,299.9124450683594,293.1499938964844,293.1499938964844,280.3500061035156,39022.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101145267486572,1.0,0.0,0.0,3.417531967163086,3.417554378509521,7.793247505105683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.12939453125,0.0,1310.76220703125,1895.4371337890625,0.0,3497.666748046875,0.8562731146812439,1.0,0.0,3.0,1.0,0.0
17860740,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7656794786453247,0.4023439288139343,0.3682856559753418,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.8853467702865601,0.6311126947402954,0.6024231314659119,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.9294153451919556,0.7244987487792969,0.5087816119194031,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8028427362442017,0.4641079902648926,0.44572514295578,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.6570034027099609,0.2511665523052215,1.1644606590270996,284.9862670898437,284.95001220703125,299.0857238769531,293.1708679199219,297.5703125,297.11346435546875,285.9854736328125,1.0,0.7318451404571533,0.3157605230808258,0.3157605230808258,1.0,1.0,-3.710916996002197,0.8578318953514099,2.8530852794647217,0.0249398257583379,0.8954794406890869,0.8954794406890869,0.0,289.7411193847656,293.0,56230.14453125,0.0,4753.7646484375,1.0,280.3404846191406,284.159423828125,296.1430969238281,299.7293395996094,293.1499938964844,293.1499938964844,280.6499938964844,33928.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009595513343812,1.0,0.0,0.0,3.519326686859131,3.5193490982055664,8.264422035608732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.23486328125,0.0,1377.6484375,1895.4371337890625,0.0,3412.527099609375,0.8745403289794922,1.0,0.0,3.0,1.0,0.0
17860800,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7656794786453247,0.4023439288139343,0.3682856559753418,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.8853467702865601,0.6311126947402954,0.6024231314659119,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.9294153451919556,0.7244987487792969,0.5087816119194031,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8028427362442017,0.4641079902648926,0.44572514295578,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.6570034027099609,0.2511665523052215,1.1644606590270996,284.9862670898437,284.95001220703125,299.0857238769531,293.1708679199219,297.5703125,297.11346435546875,285.9854736328125,1.0,0.7318451404571533,0.3157605230808258,0.3157605230808258,1.0,1.0,-3.710916996002197,0.8578318953514099,2.8530852794647217,0.0249398257583379,0.8954794406890869,0.8954794406890869,0.0,289.7411193847656,293.0,56230.14453125,0.0,4753.7646484375,1.0,280.3404846191406,284.159423828125,296.1430969238281,299.7293395996094,293.1499938964844,293.1499938964844,280.6499938964844,33928.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009595513343812,1.0,0.0,0.0,3.519326686859131,3.5193490982055664,8.264422035608732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.23486328125,0.0,1377.6484375,1895.4371337890625,0.0,3412.527099609375,0.8745403289794922,1.0,0.0,3.0,1.0,0.0
17860860,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7630853652954102,0.4010595977306366,0.3672409057617187,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.8822044134140015,0.6290525197982788,0.6005943417549133,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9274710416793824,0.7258634567260742,0.509799063205719,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8003298044204712,0.4631652235984802,0.4449330866336822,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.6546899080276489,0.2502705752849579,1.160908579826355,285.0372009277344,284.95001220703125,299.0706787109375,293.1567687988281,297.5684509277344,297.115478515625,286.0347595214844,1.0,0.7321575880050659,0.3159157931804657,0.3159157931804657,1.0,1.0,-3.703455686569214,0.8562265634536743,2.84722900390625,0.0249528307467699,0.9896671175956726,0.9896671175956726,0.0,292.34051513671875,296.0,55684.078125,0.0,4748.8720703125,1.0,280.6412048339844,284.2394104003906,296.1351013183594,299.67047119140625,293.1499938964844,293.1499938964844,280.3500061035156,31442.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939819931983948,1.0,0.0,0.0,3.70292592048645,3.702949523925781,9.149204061031924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.75390625,0.0,1558.2613525390625,1895.4371337890625,0.0,3347.42626953125,0.913909912109375,1.0,0.0,3.0,1.0,0.0
17860920,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7630853652954102,0.4010595977306366,0.3672409057617187,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.8822044134140015,0.6290525197982788,0.6005943417549133,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9274710416793824,0.7258634567260742,0.509799063205719,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8003298044204712,0.4631652235984802,0.4449330866336822,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.6546899080276489,0.2502705752849579,1.160908579826355,285.0372009277344,284.95001220703125,299.0706787109375,293.1567687988281,297.5684509277344,297.115478515625,286.0347595214844,1.0,0.7321575880050659,0.3159157931804657,0.3159157931804657,1.0,1.0,-3.703455686569214,0.8562265634536743,2.84722900390625,0.0249528307467699,0.9896671175956726,0.9896671175956726,0.0,292.34051513671875,296.0,55684.078125,0.0,4748.8720703125,1.0,280.6412048339844,284.2394104003906,296.1351013183594,299.67047119140625,293.1499938964844,293.1499938964844,280.3500061035156,31442.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939819931983948,1.0,0.0,0.0,3.70292592048645,3.702949523925781,9.149204061031924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.75390625,0.0,1558.2613525390625,1895.4371337890625,0.0,3347.42626953125,0.913909912109375,1.0,0.0,3.0,1.0,0.0
17860980,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.7589946389198303,0.3982771635055542,0.3652741909027099,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8775229454040527,0.6254244446754456,0.5977721810340881,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.92356938123703,0.7252522706985474,0.5098536610603333,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.796396017074585,0.4610121548175812,0.443408191204071,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.6512604355812073,0.2486264705657959,1.1554152965545654,284.88720703125,284.95001220703125,299.0556945800781,293.1419372558594,297.55645751953125,297.1046142578125,285.8878479003906,1.0,0.7321610450744629,0.3160710334777832,0.3160710334777832,1.0,1.0,-3.689329862594605,0.8527211546897888,2.83660888671875,0.0247544907033443,0.8713821172714233,0.8713821172714233,0.0,296.1426086425781,299.0,56534.171875,0.0,4732.5537109375,1.0,280.357666015625,284.0736999511719,296.17852783203125,299.8512268066406,293.1499938964844,293.1499938964844,280.6499938964844,38036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056384563446044,1.0,0.0,0.0,3.635086059570313,3.6351101398468018,8.817036700747849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.75830078125,0.0,1531.8109130859375,1895.4371337890625,0.0,3456.083740234375,0.9032689332962036,1.0,0.0,3.0,1.0,0.0
