time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.7589946389198303,0.3982771635055542,0.3652741909027099,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8775229454040527,0.6254244446754456,0.5977721810340881,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.92356938123703,0.7252522706985474,0.5098536610603333,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.796396017074585,0.4610121548175812,0.443408191204071,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.6512604355812073,0.2486264705657959,1.1554152965545654,284.88720703125,284.95001220703125,299.0556945800781,293.1419372558594,297.55645751953125,297.1046142578125,285.8878479003906,1.0,0.7321610450744629,0.3160710334777832,0.3160710334777832,1.0,1.0,-3.689329862594605,0.8527211546897888,2.83660888671875,0.0247544907033443,0.8713821172714233,0.8713821172714233,0.0,296.1426086425781,299.0,56534.171875,0.0,4732.5537109375,1.0,280.357666015625,284.0736999511719,296.17852783203125,299.8512268066406,293.1499938964844,293.1499938964844,280.6499938964844,38036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056384563446044,1.0,0.0,0.0,3.635086059570313,3.6351101398468018,8.817036700747849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.75830078125,0.0,1531.8109130859375,1895.4371337890625,0.0,3456.083740234375,0.9032689332962036,1.0,0.0,3.0,1.0,0.0
17861100,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7569577097892761,0.3972847759723663,0.3642123639583587,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8751894235610962,0.6239883303642273,0.5962443947792053,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9216538667678832,0.7255250215530396,0.509830892086029,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7944021224975586,0.4601874947547912,0.4425208866596222,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.6494871377944946,0.2478927224874496,1.1520575284957886,284.9966125488281,284.95001220703125,299.0482177734375,293.1342468261719,297.5530700683594,297.1025085449219,285.9979248046875,1.0,0.7320029735565186,0.3161486685276031,0.3161486685276031,1.0,1.0,-3.681071758270264,0.8506328463554382,2.83043909072876,0.0244121421128511,0.9419761896133424,0.9419761896133424,0.0,297.9435729980469,299.0,55451.55859375,0.0,4720.41357421875,1.0,280.6013488769531,284.20428466796875,296.11053466796875,299.6197814941406,293.1499938964844,293.1499938964844,280.6499938964844,34385.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000722765922546,1.0,0.0,0.0,3.671062469482422,3.671086311340332,8.992424795906118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.7001953125,0.0,1544.57568359375,1895.4371337890625,0.0,3404.2578125,0.9102838039398192,1.0,0.0,3.0,1.0,0.0
17861160,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7555557489395142,0.3964897990226745,0.3635276854038238,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8735069632530212,0.6227643489837646,0.5951204895973206,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.9205567836761476,0.7260409593582153,0.5102054476737976,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.7930045127868652,0.4595410823822021,0.4419364333152771,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.648185133934021,0.2472744137048721,1.1494472026824951,284.9871826171875,284.95001220703125,299.0407409667969,293.1264038085937,297.5514831542969,297.1026611328125,285.98590087890625,1.0,0.7319568991661072,0.3162536919116974,0.3162536919116974,1.0,1.0,-3.675499200820923,0.8493899703025818,2.8261091709136963,0.0243530552834272,0.95033860206604,0.95033860206604,0.0,299.2706604003906,302.0,55454.765625,0.0,4712.93994140625,1.0,280.6431579589844,284.2004699707031,296.1045837402344,299.6461486816406,293.1499938964844,293.1499938964844,280.3500061035156,33791.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977221250534058,1.0,0.0,0.0,3.727407693862915,3.727432012557984,9.270583518627972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.240234375,0.0,1604.1290283203125,1895.4371337890625,0.0,3382.341796875,0.9209250211715698,1.0,0.0,3.0,1.0,0.0
17861220,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.7534412741661072,0.3948473036289215,0.3624424934387207,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.8710342049598694,0.6205720901489258,0.5934789776802063,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.9186909198760986,0.7257913947105408,0.5104095339775085,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7909210920333862,0.4582392871379852,0.4410480260848999,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.6463176012039185,0.2462202757596969,1.145849585533142,284.8633728027344,284.95001220703125,299.0314025878906,293.1163635253906,297.5451354980469,297.0973205566406,285.8652648925781,1.0,0.7318475246429443,0.3163849413394928,0.3163849413394928,1.0,1.0,-3.667076587677002,0.8474206328392029,2.8196558952331543,0.0243598893284797,0.8520225286483765,0.8520225286483765,0.0,301.2682800292969,302.0,56151.15625,0.0,4701.6025390625,1.0,280.379638671875,284.0619201660156,296.1510925292969,299.82879638671875,293.1499938964844,293.1499938964844,280.3500061035156,39551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049935936927797,1.0,0.0,0.0,3.6426637172698975,3.642688274383545,8.85383542481577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8134765625,0.0,1551.541748046875,1895.4371337890625,0.0,3450.0859375,0.9047170877456664,1.0,0.0,3.0,1.0,0.0
17861280,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.7518530488014221,0.3938305377960205,0.3615590035915375,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8692247867584229,0.61921226978302,0.5922377109527588,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.9171629548072816,0.7256210446357727,0.510292112827301,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.7893598079681396,0.4574091732501983,0.4403165280818939,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.6449496150016785,0.2455349415540695,1.1431121826171875,284.8873596191406,284.95001220703125,299.0257873535156,293.1102294921875,297.541015625,297.0936889648437,285.8888854980469,1.0,0.7316730618476868,0.3164637684822082,0.3164637684822082,1.0,1.0,-3.660205841064453,0.8457226157188416,2.814483165740967,0.024196358397603,0.8495199680328369,0.8495199680328369,0.0,302.6936340332031,305.0,55847.83984375,0.0,4691.11083984375,1.0,280.3572692871094,284.0835876464844,296.1317443847656,299.76611328125,293.1499938964844,293.1499938964844,280.6499938964844,39675.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058281183242798,1.0,0.0,0.0,3.5796048641204834,3.5796289443969727,8.549948233849136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.634765625,0.0,1483.2193603515625,1895.4371337890625,0.0,3457.84765625,0.8925955295562744,1.0,0.0,3.0,1.0,0.0
17861340,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7488877177238464,0.3921636939048767,0.3599516749382019,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.8657074570655823,0.6166666150093079,0.5897198915481567,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9147515296936036,0.7265589833259583,0.5107898712158203,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.786389172077179,0.4560307264328003,0.4389411509037018,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.6422100067138672,0.2441871762275695,1.137104868888855,284.98876953125,284.95001220703125,299.0107727050781,293.093505859375,297.53790283203125,297.0941467285156,285.988037109375,1.0,0.7313899993896484,0.3166738152503967,0.3166738152503967,1.0,1.0,-3.646949529647827,0.8426379561424255,2.804311513900757,0.0239225625991821,0.9306208491325378,0.9306208491325378,0.0,305.4599914550781,308.0,54789.91796875,0.0,4671.0556640625,1.0,280.6417541503906,284.2107849121094,296.0626220703125,299.5609741210937,293.1499938964844,293.1499938964844,280.3500061035156,34131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895807683467865,1.0,0.0,0.0,3.669617176055908,3.6696410179138175,8.98534665338957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0185546875,0.0,1541.046142578125,1895.4371337890625,0.0,3364.47509765625,0.9084104895591736,1.0,0.0,3.0,1.0,0.0
17861400,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7488877177238464,0.3921636939048767,0.3599516749382019,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.8657074570655823,0.6166666150093079,0.5897198915481567,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9147515296936036,0.7265589833259583,0.5107898712158203,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.786389172077179,0.4560307264328003,0.4389411509037018,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.6422100067138672,0.2441871762275695,1.137104868888855,284.98876953125,284.95001220703125,299.0107727050781,293.093505859375,297.53790283203125,297.0941467285156,285.988037109375,1.0,0.7313899993896484,0.3166738152503967,0.3166738152503967,1.0,1.0,-3.646949529647827,0.8426379561424255,2.804311513900757,0.0239225625991821,0.9306208491325378,0.9306208491325378,0.0,305.4599914550781,308.0,54789.91796875,0.0,4671.0556640625,1.0,280.6417541503906,284.2107849121094,296.0626220703125,299.5609741210937,293.1499938964844,293.1499938964844,280.3500061035156,34131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895807683467865,1.0,0.0,0.0,3.669617176055908,3.6696410179138175,8.98534665338957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0185546875,0.0,1541.046142578125,1895.4371337890625,0.0,3364.47509765625,0.9084104895591736,1.0,0.0,3.0,1.0,0.0
17861460,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7470136284828186,0.3906147181987762,0.3589341342449188,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.863501787185669,0.61458820104599,0.5881679058074951,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.9131506085395812,0.7263311743736267,0.5109987258911133,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.7845256924629211,0.4548062980175018,0.4381112158298492,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.6405370235443115,0.24317067861557,1.1336102485656738,284.87066650390625,284.95001220703125,299.001708984375,293.0832214355469,297.5324401855469,297.0897521972656,285.8726501464844,1.0,0.7312623262405396,0.3168410062789917,0.3168410062789917,1.0,1.0,-3.638915538787842,0.8408818244934082,2.7980337142944336,0.0240516699850559,0.8394865989685059,0.8394865989685059,0.0,307.2931213378906,308.0,55444.49609375,0.0,4659.90234375,1.0,280.3834228515625,284.0780334472656,296.1121826171875,299.74688720703125,293.1499938964844,293.1499938964844,280.3500061035156,39721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023324847221376,1.0,0.0,0.0,3.5847771167755127,3.584801197052002,8.57467398418521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1201171875,0.0,1489.1524658203125,1895.4371337890625,0.0,3425.316650390625,0.8918537497520447,1.0,0.0,3.0,1.0,0.0
17861520,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.7454171180725098,0.3895376324653625,0.358000099658966,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8616775870323181,0.6131439208984375,0.5868515372276306,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.9116438627243042,0.7261394262313843,0.5108686089515686,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.7829422950744629,0.4539280831813812,0.4373393058776855,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.6391558051109314,0.2424331456422805,1.1306599378585815,284.8966369628906,284.95001220703125,298.99566650390625,293.0762939453125,297.5283508300781,297.08624267578125,285.8974609375,1.0,0.7310671210289001,0.3169524371623993,0.3169524371623993,1.0,1.0,-3.631573915481568,0.839149534702301,2.792424440383911,0.0239603277295827,0.8394283652305603,0.8394283652305603,0.0,308.7794494628906,311.0,55151.11328125,0.0,4648.576171875,1.0,280.3582763671875,284.1004638671875,296.09307861328125,299.6822204589844,293.1499938964844,293.1499938964844,280.6499938964844,39493.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030789136886596,1.0,0.0,0.0,3.5211496353149414,3.5211730003356934,8.272985496660112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.12890625,0.0,1419.70263671875,1895.4371337890625,0.0,3432.267333984375,0.8795152902603149,1.0,0.0,3.0,1.0,0.0
17861580,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.742548406124115,0.3877964913845062,0.3563625812530517,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8582721948623657,0.6105136871337891,0.5842945575714111,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.9093459248542786,0.7269282341003418,0.5113024115562439,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.780045211315155,0.4524886310100555,0.4359389841556549,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.636489748954773,0.2410203516483307,1.1244556903839111,284.9902038574219,284.95001220703125,298.9804077148437,293.0586853027344,297.5254211425781,297.0869140625,285.9892578125,1.0,0.7307471036911011,0.3172310590744018,0.3172310590744018,1.0,1.0,-3.617892026901245,0.8361521363258362,2.7817399501800537,0.0238876193761825,0.9181176424026488,0.9181176424026488,0.0,311.5521850585937,314.0,54128.44140625,0.0,4627.576171875,1.0,280.641357421875,284.2201538085937,296.0269775390625,299.4848022460937,293.1499938964844,293.1499938964844,280.3500061035156,34006.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929938077926636,1.0,0.0,0.0,3.6157186031341553,3.6157419681549072,8.723334872229316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.685546875,0.0,1480.588134765625,1895.4371337890625,0.0,3338.193603515625,0.8962240219116211,1.0,0.0,3.0,1.0,0.0
17861640,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.742548406124115,0.3877964913845062,0.3563625812530517,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8582721948623657,0.6105136871337891,0.5842945575714111,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.9093459248542786,0.7269282341003418,0.5113024115562439,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.780045211315155,0.4524886310100555,0.4359389841556549,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.636489748954773,0.2410203516483307,1.1244556903839111,284.9902038574219,284.95001220703125,298.9804077148437,293.0586853027344,297.5254211425781,297.0869140625,285.9892578125,1.0,0.7307471036911011,0.3172310590744018,0.3172310590744018,1.0,1.0,-3.617892026901245,0.8361521363258362,2.7817399501800537,0.0238876193761825,0.9181176424026488,0.9181176424026488,0.0,311.5521850585937,314.0,54128.44140625,0.0,4627.576171875,1.0,280.641357421875,284.2201538085937,296.0269775390625,299.4848022460937,293.1499938964844,293.1499938964844,280.3500061035156,34006.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929938077926636,1.0,0.0,0.0,3.6157186031341553,3.6157419681549072,8.723334872229316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.685546875,0.0,1480.588134765625,1895.4371337890625,0.0,3338.193603515625,0.8962240219116211,1.0,0.0,3.0,1.0,0.0
17861700,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.741070568561554,0.386507511138916,0.355523020029068,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8565278053283691,0.6087774038314819,0.5830044150352478,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9081223607063292,0.726706326007843,0.5114669799804688,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7785624861717224,0.451463371515274,0.4352478384971618,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.6351516246795654,0.2401555478572845,1.1214662790298462,284.8722839355469,284.95001220703125,298.97271728515625,293.0497436523437,297.5210876464844,297.0835876464844,285.8709716796875,1.0,0.7306243181228638,0.3173703849315643,0.3173703849315643,1.0,1.0,-3.611107349395752,0.8346614837646484,2.7764458656311035,0.0239831283688545,0.8331419825553894,0.8331419825553894,0.0,313.0490417480469,314.0,54922.8203125,0.0,4617.93896484375,1.0,280.399169921875,284.10552978515625,296.07666015625,299.6869201660156,293.1499938964844,293.1499938964844,280.3500061035156,38742.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987928628921509,1.0,0.0,0.0,3.560323715209961,3.560347557067871,8.458089837404259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.669921875,0.0,1455.68603515625,1895.4371337890625,0.0,3392.32958984375,0.884919285774231,1.0,0.0,3.0,1.0,0.0
17861760,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7391400337219238,0.3850983381271362,0.3543424308300018,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.8543252348899841,0.6069008111953735,0.5813385248184204,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.9063433408737184,0.7263438701629639,0.5112653374671936,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.7766349911689758,0.4503089785575866,0.4342653155326843,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.6334690451622009,0.239187017083168,1.11766517162323,284.9027404785156,284.95001220703125,298.9649963378906,293.04071044921875,297.51568603515625,297.0788269042969,285.9035339355469,1.0,0.7303581237792969,0.3175326287746429,0.3175326287746429,1.0,1.0,-3.6016879081726074,0.8324859738349915,2.7692019939422607,0.0239334553480148,0.831836998462677,0.831836998462677,0.0,314.90802001953125,317.0,54447.56640625,0.0,4603.2587890625,1.0,280.3581848144531,284.1151123046875,296.0580444335937,299.6041564941406,293.1499938964844,293.1499938964844,280.6499938964844,39480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003937840461731,1.0,0.0,0.0,3.463139057159424,3.4631619453430176,8.002637628123921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.77392578125,0.0,1359.749755859375,1895.4371337890625,0.0,3407.2548828125,0.8669489026069641,1.0,0.0,3.0,1.0,0.0
17861820,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7362872362136841,0.3832543194293976,0.3526227176189422,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.8509600162506104,0.6041467189788818,0.5786765217781067,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.9041014313697816,0.7269296646118164,0.5115683078765869,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.773739755153656,0.4487643241882324,0.4327764809131622,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.630790650844574,0.2376755028963089,1.111060380935669,284.98828125,284.95001220703125,298.9493408203125,293.0224914550781,297.512451171875,297.07916259765625,285.987060546875,1.0,0.7299570441246033,0.3178571164608001,0.3178571164608001,1.0,1.0,-3.5870361328125,0.8293423056602478,2.7576937675476074,0.0239265672862529,0.9054575562477112,0.9054575562477112,0.0,317.7258605957031,320.0,53516.3984375,0.0,4580.0849609375,1.0,280.641357421875,284.2300109863281,295.99029541015625,299.4090881347656,293.1499938964844,293.1499938964844,280.3500061035156,33916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902631998062134,1.0,0.0,0.0,3.565420150756836,3.5654430389404297,8.482321618430433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.916015625,0.0,1425.8636474609375,1895.4371337890625,0.0,3312.669189453125,0.8846497535705566,1.0,0.0,3.0,1.0,0.0
17861880,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7362872362136841,0.3832543194293976,0.3526227176189422,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.8509600162506104,0.6041467189788818,0.5786765217781067,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.9041014313697816,0.7269296646118164,0.5115683078765869,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.773739755153656,0.4487643241882324,0.4327764809131622,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.630790650844574,0.2376755028963089,1.111060380935669,284.98828125,284.95001220703125,298.9493408203125,293.0224914550781,297.512451171875,297.07916259765625,285.987060546875,1.0,0.7299570441246033,0.3178571164608001,0.3178571164608001,1.0,1.0,-3.5870361328125,0.8293423056602478,2.7576937675476074,0.0239265672862529,0.9054575562477112,0.9054575562477112,0.0,317.7258605957031,320.0,53516.3984375,0.0,4580.0849609375,1.0,280.641357421875,284.2300109863281,295.99029541015625,299.4090881347656,293.1499938964844,293.1499938964844,280.3500061035156,33916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902631998062134,1.0,0.0,0.0,3.565420150756836,3.5654430389404297,8.482321618430433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.916015625,0.0,1425.8636474609375,1895.4371337890625,0.0,3312.669189453125,0.8846497535705566,1.0,0.0,3.0,1.0,0.0
17861940,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.732944130897522,0.3804965913295746,0.3505410552024841,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8471184372901917,0.6004511713981628,0.5756340026855469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.9012646079063416,0.7261806726455688,0.5114132165908813,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7703895568847656,0.4465061128139496,0.4310226738452911,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.6277806162834167,0.2357587814331054,1.1038748025894165,284.9017028808594,284.95001220703125,298.93341064453125,293.0040588378906,297.5024719238281,297.07098388671875,285.90283203125,1.0,0.729479193687439,0.3181816041469574,0.3181816041469574,1.0,1.0,-3.5699403285980225,0.8254794478416443,2.7444610595703125,0.0239585917443037,0.8207395672798157,0.8207395672798157,0.0,321.0770263671875,308.0,53774.32421875,0.0,4553.56884765625,1.0,280.3593444824219,284.1268615722656,296.0208740234375,299.5260009765625,293.1499938964844,293.1499938964844,280.6499938964844,39539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974891304969788,1.0,0.0,0.0,3.409621000289917,3.409643173217773,7.75720877754793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.9892578125,0.0,1306.5538330078125,1895.4371337890625,0.0,3380.16796875,0.8549640774726868,1.0,0.0,3.0,1.0,0.0
17862000,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.732944130897522,0.3804965913295746,0.3505410552024841,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8471184372901917,0.6004511713981628,0.5756340026855469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.9012646079063416,0.7261806726455688,0.5114132165908813,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7703895568847656,0.4465061128139496,0.4310226738452911,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.6277806162834167,0.2357587814331054,1.1038748025894165,284.9017028808594,284.95001220703125,298.93341064453125,293.0040588378906,297.5024719238281,297.07098388671875,285.90283203125,1.0,0.729479193687439,0.3181816041469574,0.3181816041469574,1.0,1.0,-3.5699403285980225,0.8254794478416443,2.7444610595703125,0.0239585917443037,0.8207395672798157,0.8207395672798157,0.0,321.0770263671875,308.0,53774.32421875,0.0,4553.56884765625,1.0,280.3593444824219,284.1268615722656,296.0208740234375,299.5260009765625,293.1499938964844,293.1499938964844,280.6499938964844,39539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974891304969788,1.0,0.0,0.0,3.409621000289917,3.409643173217773,7.75720877754793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.9892578125,0.0,1306.5538330078125,1895.4371337890625,0.0,3380.16796875,0.8549640774726868,1.0,0.0,3.0,1.0,0.0
17862060,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7332860827445984,0.3785702884197235,0.3484930396080017,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8476848006248474,0.5975812077522278,0.572600245475769,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.9035335779190063,0.7265549898147583,0.5113796591758728,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.7711864113807678,0.4448626935482025,0.429173469543457,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.6277475953102112,0.2341611385345459,1.0955830812454224,284.9844055175781,284.95001220703125,298.91717529296875,292.9855041503906,297.4989013671875,297.07098388671875,285.9836120605469,1.0,0.7249221205711365,0.318587988615036,0.318587988615036,1.0,1.0,-3.5515847206115723,0.8215017318725586,2.7300829887390137,0.0240271557122468,0.8911669254302979,0.8911669254302979,0.0,316.734375,296.0,52826.296875,0.0,4477.13232421875,1.0,280.6404113769531,284.23956298828125,295.95343017578125,299.3302917480469,293.1499938964844,293.1499938964844,280.95001220703125,34073.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873729705810547,1.0,0.0,0.0,3.508418321609497,3.5084407329559326,8.213269211410079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.88818359375,0.0,1367.4268798828125,1895.4371337890625,0.0,3285.631103515625,0.8721960186958313,1.0,0.0,3.0,1.0,0.0
17862120,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7332860827445984,0.3785702884197235,0.3484930396080017,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8476848006248474,0.5975812077522278,0.572600245475769,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.9035335779190063,0.7265549898147583,0.5113796591758728,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.7711864113807678,0.4448626935482025,0.429173469543457,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.6277475953102112,0.2341611385345459,1.0955830812454224,284.9844055175781,284.95001220703125,298.91717529296875,292.9855041503906,297.4989013671875,297.07098388671875,285.9836120605469,1.0,0.7249221205711365,0.318587988615036,0.318587988615036,1.0,1.0,-3.5515847206115723,0.8215017318725586,2.7300829887390137,0.0240271557122468,0.8911669254302979,0.8911669254302979,0.0,316.734375,296.0,52826.296875,0.0,4477.13232421875,1.0,280.6404113769531,284.23956298828125,295.95343017578125,299.3302917480469,293.1499938964844,293.1499938964844,280.95001220703125,34073.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873729705810547,1.0,0.0,0.0,3.508418321609497,3.5084407329559326,8.213269211410079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.88818359375,0.0,1367.4268798828125,1895.4371337890625,0.0,3285.631103515625,0.8721960186958313,1.0,0.0,3.0,1.0,0.0
17862180,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.7358977198600769,0.3769072890281677,0.3466922640800476,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8509262800216675,0.5949987769126892,0.5698475241661072,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9090575575828552,0.7271522879600525,0.5115610957145691,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7745500206947327,0.4434916377067566,0.4275464415550232,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.6296324133872986,0.2327903807163238,1.087832808494568,285.0368347167969,284.95001220703125,298.9006042480469,292.9668884277344,297.4972839355469,297.0736389160156,286.0343017578125,1.0,0.7188214659690857,0.3189943730831146,0.3189943730831146,1.0,1.0,-3.5350444316864014,0.8180392384529114,2.7170052528381348,0.0242503713816404,0.9855238199234008,0.9855238199234008,0.0,308.27325439453125,284.0,52131.6015625,0.0,4381.38671875,1.0,280.94110107421875,284.31982421875,295.939453125,299.2572631835937,293.1499938964844,293.1499938964844,280.6499938964844,31441.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791230320930481,1.0,0.0,0.0,3.691964864730835,3.691988468170166,9.09511982172262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.734375,0.0,1545.86328125,1895.4371337890625,0.0,3208.361328125,0.9114230275154114,1.0,0.0,3.0,1.0,0.0
17862240,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.7358977198600769,0.3769072890281677,0.3466922640800476,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8509262800216675,0.5949987769126892,0.5698475241661072,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9090575575828552,0.7271522879600525,0.5115610957145691,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7745500206947327,0.4434916377067566,0.4275464415550232,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.6296324133872986,0.2327903807163238,1.087832808494568,285.0368347167969,284.95001220703125,298.9006042480469,292.9668884277344,297.4972839355469,297.0736389160156,286.0343017578125,1.0,0.7188214659690857,0.3189943730831146,0.3189943730831146,1.0,1.0,-3.5350444316864014,0.8180392384529114,2.7170052528381348,0.0242503713816404,0.9855238199234008,0.9855238199234008,0.0,308.27325439453125,284.0,52131.6015625,0.0,4381.38671875,1.0,280.94110107421875,284.31982421875,295.939453125,299.2572631835937,293.1499938964844,293.1499938964844,280.6499938964844,31441.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791230320930481,1.0,0.0,0.0,3.691964864730835,3.691988468170166,9.09511982172262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.734375,0.0,1545.86328125,1895.4371337890625,0.0,3208.361328125,0.9114230275154114,1.0,0.0,3.0,1.0,0.0
17862300,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.737312376499176,0.3755127787590027,0.3455738723278045,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8527445197105408,0.5931195020675659,0.5682370066642761,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9121260046958924,0.726611852645874,0.5113832950592041,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.7764238119125366,0.4423629641532898,0.426563948392868,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.6307196617126465,0.2318715304136276,1.083584189414978,284.88580322265625,284.95001220703125,298.89215087890625,292.95758056640625,297.4920959472656,297.0694580078125,285.88043212890625,1.0,0.7153492569923401,0.3191975653171539,0.3191975653171539,1.0,1.0,-3.525264501571656,0.8158630728721619,2.7094013690948486,0.0243721473962068,0.8892810940742493,0.8892810940742493,0.0,303.5932312011719,284.0,53220.58203125,0.0,4327.0927734375,1.0,280.6966247558594,284.15338134765625,295.9992370605469,299.4877624511719,293.1499938964844,293.1499938964844,280.6499938964844,35570.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869937658309937,1.0,0.0,0.0,3.6949758529663086,3.695000171661377,9.1099605015188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.17578125,0.0,1580.5328369140625,1895.4371337890625,0.0,3282.082275390625,0.9129835963249208,1.0,0.0,3.0,1.0,0.0
17862360,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.7383209466934204,0.3738728761672973,0.3440081477165222,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.8541897535324097,0.590956449508667,0.5661227107048035,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9147592186927797,0.7257527112960815,0.5107160806655884,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7779278755187988,0.4409860372543335,0.4251815378665924,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.6315051317214966,0.230777770280838,1.0782153606414795,284.8819580078125,284.95001220703125,298.88360595703125,292.9482727050781,297.48486328125,297.0626220703125,285.8829650878906,1.0,0.7115002274513245,0.3194280564785003,0.3194280564785003,1.0,1.0,-3.5119192600250244,0.8127361536026001,2.6991829872131348,0.0243007708340883,0.8624104261398315,0.8624104261398315,0.0,299.03875732421875,272.0,52778.0234375,0.0,4264.443359375,1.0,280.6571350097656,284.1492004394531,295.983642578125,299.4248046875,293.1499938964844,293.1499938964844,280.95001220703125,38544.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906195759773254,1.0,0.0,0.0,3.610480785369873,3.6105048656463614,8.698079909663647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.962890625,0.0,1508.478271484375,1895.4371337890625,0.0,3316.00146484375,0.8980882167816162,1.0,0.0,3.0,1.0,0.0
17862420,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.7419070601463318,0.3718254566192627,0.3415246903896332,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.8587883114814758,0.5878685712814331,0.5625400543212891,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.9224004745483398,0.7257383465766907,0.5101261138916016,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7825197577476501,0.4391636550426483,0.4228468537330627,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.6341720223426819,0.2290896624326706,1.0681878328323364,284.98272705078125,284.95001220703125,298.8662109375,292.92974853515625,297.48004150390625,297.0614624023437,285.9816589355469,1.0,0.7034737467765808,0.3198890388011932,0.3198890388011932,1.0,1.0,-3.489032745361328,0.8075846433639526,2.681448221206665,0.0241606999188661,0.9390195608139038,0.9390195608139038,0.0,288.2557983398437,260.0,51588.640625,0.0,4140.30615234375,1.0,280.9419860839844,284.2774353027344,295.9027404785156,299.2081604003906,293.1499938964844,293.1499938964844,280.6499938964844,34015.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813630938529968,1.0,0.0,0.0,3.697407960891724,3.697432041168213,9.121957305069373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.73779296875,0.0,1571.51025390625,1895.4371337890625,0.0,3229.353271484375,0.9145052433013916,1.0,0.0,3.0,1.0,0.0
17862480,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.7419070601463318,0.3718254566192627,0.3415246903896332,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.8587883114814758,0.5878685712814331,0.5625400543212891,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.9224004745483398,0.7257383465766907,0.5101261138916016,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7825197577476501,0.4391636550426483,0.4228468537330627,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.6341720223426819,0.2290896624326706,1.0681878328323364,284.98272705078125,284.95001220703125,298.8662109375,292.92974853515625,297.48004150390625,297.0614624023437,285.9816589355469,1.0,0.7034737467765808,0.3198890388011932,0.3198890388011932,1.0,1.0,-3.489032745361328,0.8075846433639526,2.681448221206665,0.0241606999188661,0.9390195608139038,0.9390195608139038,0.0,288.2557983398437,260.0,51588.640625,0.0,4140.30615234375,1.0,280.9419860839844,284.2774353027344,295.9027404785156,299.2081604003906,293.1499938964844,293.1499938964844,280.6499938964844,34015.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813630938529968,1.0,0.0,0.0,3.697407960891724,3.697432041168213,9.121957305069373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.73779296875,0.0,1571.51025390625,1895.4371337890625,0.0,3229.353271484375,0.9145052433013916,1.0,0.0,3.0,1.0,0.0
17862540,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7457550168037415,0.3690024614334106,0.33885258436203,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8637733459472656,0.5839733481407166,0.558751106262207,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9305233359336852,0.7244871258735657,0.5092259049415588,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7874677777290344,0.4367361068725586,0.4203748703002929,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.6371118426322937,0.2270894050598144,1.0579453706741333,284.8812866210937,284.95001220703125,298.8482971191406,292.911376953125,297.4693908691406,297.0530090332031,285.8828430175781,1.0,0.6950877904891968,0.3203500509262085,0.3203500509262085,1.0,1.0,-3.464893817901612,0.8020401000976562,2.662853717803955,0.0241222158074378,0.8340358138084412,0.8340358138084412,0.0,277.2675170898437,248.0,51806.5859375,0.0,4013.23779296875,1.0,280.65777587890625,284.1631164550781,295.92987060546875,299.3172912597656,293.1499938964844,293.1499938964844,280.95001220703125,40276.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889994025230408,1.0,0.0,0.0,3.527437448501587,3.527461051940918,8.302558853756636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.4345703125,0.0,1431.9598388671875,1895.4371337890625,0.0,3300.848876953125,0.8814136385917664,1.0,0.0,3.0,1.0,0.0
17862600,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7457550168037415,0.3690024614334106,0.33885258436203,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8637733459472656,0.5839733481407166,0.558751106262207,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9305233359336852,0.7244871258735657,0.5092259049415588,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7874677777290344,0.4367361068725586,0.4203748703002929,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.6371118426322937,0.2270894050598144,1.0579453706741333,284.8812866210937,284.95001220703125,298.8482971191406,292.911376953125,297.4693908691406,297.0530090332031,285.8828430175781,1.0,0.6950877904891968,0.3203500509262085,0.3203500509262085,1.0,1.0,-3.464893817901612,0.8020401000976562,2.662853717803955,0.0241222158074378,0.8340358138084412,0.8340358138084412,0.0,277.2675170898437,248.0,51806.5859375,0.0,4013.23779296875,1.0,280.65777587890625,284.1631164550781,295.92987060546875,299.3172912597656,293.1499938964844,293.1499938964844,280.95001220703125,40276.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889994025230408,1.0,0.0,0.0,3.527437448501587,3.527461051940918,8.302558853756636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.4345703125,0.0,1431.9598388671875,1895.4371337890625,0.0,3300.848876953125,0.8814136385917664,1.0,0.0,3.0,1.0,0.0
17862660,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7489541172981262,0.3677285015583038,0.3371742963790893,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8678234219551086,0.5819733142852783,0.5563026666641235,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.9368701577186584,0.7245469689369202,0.5087699890136719,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7914193868637085,0.4355667531490326,0.4187656044960022,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.639519214630127,0.2259789258241653,1.0510109663009644,284.9928283691406,284.95001220703125,298.8358154296875,292.89898681640625,297.4671325683594,297.05352783203125,285.9916687011719,1.0,0.6892322301864624,0.3207796812057495,0.3207796812057495,1.0,1.0,-3.449096441268921,0.798789918422699,2.650306701660156,0.0242940671741962,0.9106329679489136,0.9106329679489136,0.0,269.3501892089844,248.0,50787.13671875,0.0,3926.689697265625,1.0,280.9229431152344,284.302001953125,295.85186767578125,299.0863342285156,293.1499938964844,293.1499938964844,280.95001220703125,34254.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792858719825745,1.0,0.0,0.0,3.590557098388672,3.5905802249908447,8.602347634223406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.4208984375,0.0,1455.19091796875,1895.4371337890625,0.0,3209.887939453125,0.8910799026489258,1.0,0.0,3.0,1.0,0.0
17862720,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.750821053981781,0.3671559691429138,0.3365576565265655,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8701170682907104,0.5810673832893372,0.5553413033485413,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.9403055310249328,0.7245767116546631,0.5087326169013977,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.7936385869979858,0.4350560903549194,0.4181596338748932,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.6409338116645813,0.2254958152770996,1.048171877861023,284.9844665527344,284.95001220703125,298.8298645019531,292.8932189941406,297.4664001464844,297.0541687011719,285.98370361328125,1.0,0.6865254044532776,0.32098188996315,0.32098188996315,1.0,1.0,-3.443009853363037,0.79765385389328,2.6453559398651123,0.0245156046003103,0.9132820963859558,0.9132820963859558,0.0,265.4288024902344,236.0,50724.140625,0.0,3888.413330078125,1.0,280.9413146972656,284.2976379394531,295.8553161621094,299.10308837890625,293.1499938964844,293.1499938964844,280.6499938964844,34304.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774200677871704,1.0,0.0,0.0,3.6124305725097656,3.6124539375305176,8.707476126801339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.94970703125,0.0,1479.2137451171875,1895.4371337890625,0.0,3192.39794921875,0.8957228064537048,1.0,0.0,3.0,1.0,0.0
17862780,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7558766007423401,0.3644570410251617,0.3339739441871643,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.8765290975570679,0.5772819519042969,0.5516304969787598,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9497730135917664,0.7233107686042786,0.507805585861206,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.799839437007904,0.43271604180336,0.4157470166683197,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.644852876663208,0.2235705405473709,1.038154125213623,284.8946228027344,284.95001220703125,298.81085205078125,292.8753662109375,297.4568786621094,297.0472106933594,285.8953552246094,1.0,0.6778093576431274,0.3216136991977691,0.3216136991977691,1.0,1.0,-3.419381856918335,0.7927426099777222,2.6266393661499023,0.0249832663685083,0.8218231201171875,0.8218231201171875,0.0,253.96856689453125,224.0,50916.296875,0.0,3762.982177734375,1.0,280.6588134765625,284.193359375,295.8882141113281,299.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,39993.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840227127075195,1.0,0.0,0.0,3.4416635036468506,3.4416863918304443,7.903694267952233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.1357421875,0.0,1341.67626953125,1895.4371337890625,0.0,3254.267333984375,0.8624276518821716,1.0,0.0,3.0,1.0,0.0
17862840,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7558766007423401,0.3644570410251617,0.3339739441871643,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.8765290975570679,0.5772819519042969,0.5516304969787598,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9497730135917664,0.7233107686042786,0.507805585861206,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.799839437007904,0.43271604180336,0.4157470166683197,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.644852876663208,0.2235705405473709,1.038154125213623,284.8946228027344,284.95001220703125,298.81085205078125,292.8753662109375,297.4568786621094,297.0472106933594,285.8953552246094,1.0,0.6778093576431274,0.3216136991977691,0.3216136991977691,1.0,1.0,-3.419381856918335,0.7927426099777222,2.6266393661499023,0.0249832663685083,0.8218231201171875,0.8218231201171875,0.0,253.96856689453125,224.0,50916.296875,0.0,3762.982177734375,1.0,280.6588134765625,284.193359375,295.8882141113281,299.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,39993.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840227127075195,1.0,0.0,0.0,3.4416635036468506,3.4416863918304443,7.903694267952233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.1357421875,0.0,1341.67626953125,1895.4371337890625,0.0,3254.267333984375,0.8624276518821716,1.0,0.0,3.0,1.0,0.0
