time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.7586729526519775,0.3634709417819977,0.3326919376850128,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.880040168762207,0.5757502913475037,0.5497702956199646,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.9547241926193236,0.7232035398483276,0.5073550343513489,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8031871318817139,0.4318070411682129,0.4145187437534332,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6469984650611877,0.2227346450090408,1.032993197441101,284.9985046386719,284.95001220703125,298.8011169433594,292.8665466308594,297.4547424316406,297.047119140625,285.99932861328125,1.0,0.6733593940734863,0.3219296038150787,0.3219296038150787,1.0,1.0,-3.4073703289031982,0.7902236580848694,2.6171467304229736,0.0250771455466747,0.8902065753936768,0.8902065753936768,0.0,248.1274261474609,224.0,49955.6015625,0.0,3699.75146484375,1.0,280.896484375,284.32275390625,295.8206787109375,298.9880676269531,293.1499938964844,293.1499938964844,280.95001220703125,34895.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763183951377869,1.0,0.0,0.0,3.478458881378174,3.4784810543060303,8.073596973190433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.02294921875,0.0,1342.6859130859375,1895.4371337890625,0.0,3182.069091796875,0.8680537343025208,1.0,0.0,3.0,1.0,0.0
17862960,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.7621340751647949,0.3625922799110412,0.3316915929317474,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8842534422874451,0.5743381381034851,0.5482177734375,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.960334062576294,0.7231994271278381,0.5072035789489746,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.8071520328521729,0.4310054183006286,0.4135292470455169,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.6496580243110657,0.2219804376363754,1.0284676551818848,284.9853210449219,284.95001220703125,298.7912292480469,292.8578491210937,297.4535522460937,297.0483093261719,285.9840393066406,1.0,0.6689921021461487,0.3222591876983642,0.3222591876983642,1.0,1.0,-3.3974828720092773,0.7883559465408325,2.609126806259156,0.0253883302211761,0.8958023190498352,0.8958023190498352,0.0,241.981201171875,212.0,49877.58984375,0.0,3640.24560546875,1.0,280.9414978027344,284.3143310546875,295.8183288574219,299.0126342773437,293.1499938964844,293.1499938964844,281.25,34065.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724079728126526,1.0,0.0,0.0,3.535470724105835,3.5354931354522705,8.340417139152123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.1767578125,0.0,1395.4222412109375,1895.4371337890625,0.0,3145.397705078125,0.8780238628387451,1.0,0.0,3.0,1.0,0.0
17863020,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7697591781616211,0.3609696626663208,0.3297971487045288,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8934407830238342,0.5716790556907654,0.5452520847320557,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.9716800451278688,0.7232962250709534,0.5069424510002136,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8154016137123108,0.4295539855957031,0.4116873741149902,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.6556265950202942,0.2205989211797714,1.0200012922286987,285.04571533203125,284.95001220703125,298.7709655761719,292.8407897949219,297.4519348144531,297.0517272949219,286.0431213378906,1.0,0.6603432893753052,0.3229183256626129,0.3229183256626129,1.0,1.0,-3.37892484664917,0.7849634885787964,2.593961477279663,0.0261134654283523,0.998878538608551,0.998878538608551,0.0,229.712142944336,200.0,49117.3984375,0.0,3525.20068359375,1.0,281.2413635253906,284.40216064453125,295.8070678710937,298.93780517578125,293.1499938964844,293.1499938964844,280.95001220703125,31347.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628048300743103,1.0,0.0,0.0,3.7185018062591553,3.7185256481170654,9.22633660138672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.185546875,0.0,1575.2586669921875,1895.4371337890625,0.0,3055.31298828125,0.9173741340637208,1.0,0.0,3.0,1.0,0.0
17863080,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7697591781616211,0.3609696626663208,0.3297971487045288,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8934407830238342,0.5716790556907654,0.5452520847320557,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.9716800451278688,0.7232962250709534,0.5069424510002136,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8154016137123108,0.4295539855957031,0.4116873741149902,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.6556265950202942,0.2205989211797714,1.0200012922286987,285.04571533203125,284.95001220703125,298.7709655761719,292.8407897949219,297.4519348144531,297.0517272949219,286.0431213378906,1.0,0.6603432893753052,0.3229183256626129,0.3229183256626129,1.0,1.0,-3.37892484664917,0.7849634885787964,2.593961477279663,0.0261134654283523,0.998878538608551,0.998878538608551,0.0,229.712142944336,200.0,49117.3984375,0.0,3525.20068359375,1.0,281.2413635253906,284.40216064453125,295.8070678710937,298.93780517578125,293.1499938964844,293.1499938964844,280.95001220703125,31347.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628048300743103,1.0,0.0,0.0,3.7185018062591553,3.7185256481170654,9.22633660138672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.185546875,0.0,1575.2586669921875,1895.4371337890625,0.0,3055.31298828125,0.9173741340637208,1.0,0.0,3.0,1.0,0.0
17863140,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7763556241989136,0.3579347729682922,0.3270631432533264,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9015960097312928,0.5675264596939087,0.5413697361946106,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9809997081756592,0.7212492823600769,0.5056381225585938,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.8224682211875916,0.4269266724586487,0.4091531038284302,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.6609417200088501,0.21856090426445,1.009952187538147,284.875732421875,284.95001220703125,298.75,292.8241882324219,297.43927001953125,297.0412902832031,285.8759765625,1.0,0.6513643860816956,0.3235774636268616,0.3235774636268616,1.0,1.0,-3.354279041290283,0.7797547578811646,2.574524164199829,0.0265585482120513,0.8681588172912598,0.8681588172912598,0.0,218.5545959472656,188.0,49723.47265625,0.0,3403.648681640625,1.0,280.9571533203125,284.2160339355469,295.8607177734375,299.1180114746094,293.1499938964844,293.1499938964844,281.25,38428.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746502995491028,1.0,0.0,0.0,3.6482224464416495,3.648247003555298,8.880878112904611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.1884765625,0.0,1549.351806640625,1895.4371337890625,0.0,3166.427490234375,0.906228005886078,1.0,0.0,3.0,1.0,0.0
17863200,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7763556241989136,0.3579347729682922,0.3270631432533264,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9015960097312928,0.5675264596939087,0.5413697361946106,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9809997081756592,0.7212492823600769,0.5056381225585938,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.8224682211875916,0.4269266724586487,0.4091531038284302,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.6609417200088501,0.21856090426445,1.009952187538147,284.875732421875,284.95001220703125,298.75,292.8241882324219,297.43927001953125,297.0412902832031,285.8759765625,1.0,0.6513643860816956,0.3235774636268616,0.3235774636268616,1.0,1.0,-3.354279041290283,0.7797547578811646,2.574524164199829,0.0265585482120513,0.8681588172912598,0.8681588172912598,0.0,218.5545959472656,188.0,49723.47265625,0.0,3403.648681640625,1.0,280.9571533203125,284.2160339355469,295.8607177734375,299.1180114746094,293.1499938964844,293.1499938964844,281.25,38428.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746502995491028,1.0,0.0,0.0,3.6482224464416495,3.648247003555298,8.880878112904611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.1884765625,0.0,1549.351806640625,1895.4371337890625,0.0,3166.427490234375,0.906228005886078,1.0,0.0,3.0,1.0,0.0
17863260,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7842981815338135,0.3558064699172973,0.3244759738445282,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9115858674049376,0.5642540454864502,0.5375792384147644,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.990801215171814,0.720530092716217,0.5045241117477417,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.8305795192718506,0.4249160587787628,0.4066103994846344,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.6672226786613464,0.2167862802743911,0.9994207620620728,284.9858703613281,284.95001220703125,298.7276306152344,292.80718994140625,297.4330139160156,297.0394897460937,285.9848937988281,1.0,0.6420722007751465,0.3242653608322143,0.3242653608322143,1.0,1.0,-3.3295369148254395,0.7745837569236755,2.554953098297119,0.0267758052796125,0.9507350325584412,0.9507350325584412,0.0,206.90231323242188,176.0,48608.9453125,0.0,3280.740478515625,1.0,281.24224853515625,284.3547058105469,295.7777099609375,298.89727783203125,293.1499938964844,293.1499938964844,280.95001220703125,33947.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647937774658203,1.0,0.0,0.0,3.7326927185058594,3.732717275619507,9.296891789745132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.15771484375,0.0,1611.420166015625,1895.4371337890625,0.0,3073.970947265625,0.9223979115486144,1.0,0.0,3.0,1.0,0.0
17863320,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7842981815338135,0.3558064699172973,0.3244759738445282,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9115858674049376,0.5642540454864502,0.5375792384147644,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.990801215171814,0.720530092716217,0.5045241117477417,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.8305795192718506,0.4249160587787628,0.4066103994846344,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.6672226786613464,0.2167862802743911,0.9994207620620728,284.9858703613281,284.95001220703125,298.7276306152344,292.80718994140625,297.4330139160156,297.0394897460937,285.9848937988281,1.0,0.6420722007751465,0.3242653608322143,0.3242653608322143,1.0,1.0,-3.3295369148254395,0.7745837569236755,2.554953098297119,0.0267758052796125,0.9507350325584412,0.9507350325584412,0.0,206.90231323242188,176.0,48608.9453125,0.0,3280.740478515625,1.0,281.24224853515625,284.3547058105469,295.7777099609375,298.89727783203125,293.1499938964844,293.1499938964844,280.95001220703125,33947.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647937774658203,1.0,0.0,0.0,3.7326927185058594,3.732717275619507,9.296891789745132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.15771484375,0.0,1611.420166015625,1895.4371337890625,0.0,3073.970947265625,0.9223979115486144,1.0,0.0,3.0,1.0,0.0
17863380,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.7925821542739868,0.3528984785079956,0.3217360377311706,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.9227226376533508,0.5601672530174255,0.5336189866065979,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.9990000128746032,0.7185243368148804,0.5023987889289856,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.8390723466873169,0.422281801700592,0.403952032327652,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.6739022731781006,0.2146900594234466,0.988743245601654,284.873046875,284.95001220703125,298.7032165527344,292.7888488769531,297.4209899902344,297.03094482421875,285.8751525878906,1.0,0.632578432559967,0.3249532580375671,0.3249532580375671,1.0,1.0,-3.3029041290283203,0.7688130736351013,2.534090995788574,0.0271156448870897,0.8359445929527283,0.8359445929527283,0.0,195.6321563720703,164.0,48857.02734375,0.0,3157.48486328125,1.0,280.9574890136719,284.2366943359375,295.8096618652344,299.0131530761719,293.1499938964844,293.1499938964844,281.25,40694.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730064630508423,1.0,0.0,0.0,3.555978775024414,3.556002616882324,8.437457381660352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1650390625,0.0,1465.27978515625,1895.4371337890625,0.0,3151.01123046875,0.887994110584259,1.0,0.0,3.0,1.0,0.0
17863440,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.7925821542739868,0.3528984785079956,0.3217360377311706,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.9227226376533508,0.5601672530174255,0.5336189866065979,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.9990000128746032,0.7185243368148804,0.5023987889289856,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.8390723466873169,0.422281801700592,0.403952032327652,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.6739022731781006,0.2146900594234466,0.988743245601654,284.873046875,284.95001220703125,298.7032165527344,292.7888488769531,297.4209899902344,297.03094482421875,285.8751525878906,1.0,0.632578432559967,0.3249532580375671,0.3249532580375671,1.0,1.0,-3.3029041290283203,0.7688130736351013,2.534090995788574,0.0271156448870897,0.8359445929527283,0.8359445929527283,0.0,195.6321563720703,164.0,48857.02734375,0.0,3157.48486328125,1.0,280.9574890136719,284.2366943359375,295.8096618652344,299.0131530761719,293.1499938964844,293.1499938964844,281.25,40694.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730064630508423,1.0,0.0,0.0,3.555978775024414,3.556002616882324,8.437457381660352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1650390625,0.0,1465.27978515625,1895.4371337890625,0.0,3151.01123046875,0.887994110584259,1.0,0.0,3.0,1.0,0.0
17863500,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.7958237528800964,0.3518224954605102,0.3204032778739929,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.9271777868270874,0.5585035085678101,0.5316640734672546,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.9990000128746032,0.7185975909233093,0.4955537021160126,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8424582481384277,0.4212327003479004,0.4026301801204681,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.6764354705810547,0.2137561589479446,0.9833934307098388,284.99005126953125,284.95001220703125,298.69024658203125,292.7792053222656,297.418212890625,297.03131103515625,285.9911804199219,1.0,0.6273490190505981,0.3252972066402435,0.3252972066402435,1.0,1.0,-3.2826969623565674,0.7638788223266602,2.5188181400299072,0.0267556123435497,0.9085111021995544,0.9085111021995544,0.0,190.83694458007807,164.0,47722.44140625,0.0,3086.25537109375,1.0,281.19921875,284.3746643066406,295.7331237792969,298.7697448730469,293.1499938964844,293.1499938964844,281.25,35365.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648579120635986,1.0,0.0,0.0,3.5843052864074707,3.5843286514282227,8.572417300456436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.4697265625,0.0,1456.6397705078125,1895.4371337890625,0.0,3074.572509765625,0.8919995427131653,1.0,0.0,3.0,1.0,0.0
17863560,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7998168468475342,0.350879967212677,0.3193932175636291,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.932511270046234,0.5569894909858704,0.5300646424293518,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9990000128746032,0.719726026058197,0.4868376553058624,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.8465224504470825,0.420307457447052,0.4015792906284332,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.6795597076416016,0.2129141092300415,0.9787349700927734,284.9774169921875,284.95001220703125,298.6768493652344,292.7692565917969,297.4189453125,297.0363464355469,285.9757385253906,1.0,0.6219244003295898,0.3257403969764709,0.3257403969764709,1.0,1.0,-3.262216091156006,0.7591307163238525,2.5030856132507324,0.0265519116073846,0.911931335926056,0.911931335926056,0.0,185.7577972412109,152.0,47484.15625,0.0,3013.649658203125,1.0,281.242431640625,284.36834716796875,295.7253112792969,298.7801513671875,293.1499938964844,293.1499938964844,280.95001220703125,34547.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602773547172546,1.0,0.0,0.0,3.631950855255127,3.631974458694458,8.801835065241903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.978515625,0.0,1502.3663330078125,1895.4371337890625,0.0,3031.6064453125,0.8999560475349426,1.0,0.0,3.0,1.0,0.0
17863620,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.8077241778373718,0.3480334877967834,0.3167552649974823,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.943256974220276,0.5529594421386719,0.5262059569358826,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.9990000128746032,0.7222784757614136,0.4690971076488495,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.8549115657806396,0.4176406264305115,0.3989551067352295,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.6859903931617737,0.2108328938484192,0.968366801738739,284.8824768066406,284.95001220703125,298.64862060546875,292.7485046386719,297.4183654785156,297.0442810058594,285.88336181640625,1.0,0.6104485392570496,0.3266268074512481,0.3266268074512481,1.0,1.0,-3.217456340789795,0.748487114906311,2.468969345092773,0.0259207021445035,0.8093153834342957,0.8093153834342957,0.0,175.541748046875,140.0,47323.53515625,0.0,2862.7177734375,1.0,280.9588623046875,284.2684020996094,295.7547302246094,298.864990234375,293.1499938964844,293.1499938964844,281.25,41113.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865746021270752,1.0,0.0,0.0,3.415565729141236,3.41558837890625,7.784282161082956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.2744140625,0.0,1323.4578857421875,1895.4371337890625,0.0,3082.904052734375,0.8576628565788269,1.0,0.0,3.0,1.0,0.0
17863680,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.8077241778373718,0.3480334877967834,0.3167552649974823,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.943256974220276,0.5529594421386719,0.5262059569358826,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.9990000128746032,0.7222784757614136,0.4690971076488495,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.8549115657806396,0.4176406264305115,0.3989551067352295,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.6859903931617737,0.2108328938484192,0.968366801738739,284.8824768066406,284.95001220703125,298.64862060546875,292.7485046386719,297.4183654785156,297.0442810058594,285.88336181640625,1.0,0.6104485392570496,0.3266268074512481,0.3266268074512481,1.0,1.0,-3.217456340789795,0.748487114906311,2.468969345092773,0.0259207021445035,0.8093153834342957,0.8093153834342957,0.0,175.541748046875,140.0,47323.53515625,0.0,2862.7177734375,1.0,280.9588623046875,284.2684020996094,295.7547302246094,298.864990234375,293.1499938964844,293.1499938964844,281.25,41113.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865746021270752,1.0,0.0,0.0,3.415565729141236,3.41558837890625,7.784282161082956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.2744140625,0.0,1323.4578857421875,1895.4371337890625,0.0,3082.904052734375,0.8576628565788269,1.0,0.0,3.0,1.0,0.0
17863740,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.8171874284744263,0.3460235297679901,0.3144310116767883,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.9560477137565612,0.5497891902923584,0.5226699113845825,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.9990000128746032,0.7273607850074768,0.4492311477661133,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8654271364212036,0.4155771136283874,0.3965015709400177,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.6941068768501282,0.209115132689476,0.9584844708442688,284.9735107421875,284.95001220703125,298.6186218261719,292.7266845703125,297.4287109375,297.0670471191406,285.9725646972656,1.0,0.5983732342720032,0.3275132179260254,0.3275132179260254,1.0,1.0,-3.1716887950897217,0.7374688386917114,2.4342198371887207,0.0250163432210683,0.8759239315986633,0.8759239315986633,0.0,164.6742401123047,158.0,45984.26953125,0.0,2710.042724609375,1.0,281.24029541015625,284.3941955566406,295.6750183105469,298.6366882324219,293.1499938964844,293.1499938964844,281.54998779296875,34868.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514024615287781,1.0,0.0,0.0,3.4845731258392334,3.484595537185669,8.102004471766122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.37744140625,0.0,1348.712646484375,1895.4371337890625,0.0,2948.408203125,0.8674595355987549,1.0,0.0,3.0,1.0,0.0
17863800,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.8171874284744263,0.3460235297679901,0.3144310116767883,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.9560477137565612,0.5497891902923584,0.5226699113845825,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.9990000128746032,0.7273607850074768,0.4492311477661133,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8654271364212036,0.4155771136283874,0.3965015709400177,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.6941068768501282,0.209115132689476,0.9584844708442688,284.9735107421875,284.95001220703125,298.6186218261719,292.7266845703125,297.4287109375,297.0670471191406,285.9725646972656,1.0,0.5983732342720032,0.3275132179260254,0.3275132179260254,1.0,1.0,-3.1716887950897217,0.7374688386917114,2.4342198371887207,0.0250163432210683,0.8759239315986633,0.8759239315986633,0.0,164.6742401123047,158.0,45984.26953125,0.0,2710.042724609375,1.0,281.24029541015625,284.3941955566406,295.6750183105469,298.6366882324219,293.1499938964844,293.1499938964844,281.54998779296875,34868.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514024615287781,1.0,0.0,0.0,3.4845731258392334,3.484595537185669,8.102004471766122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.37744140625,0.0,1348.712646484375,1895.4371337890625,0.0,2948.408203125,0.8674595355987549,1.0,0.0,3.0,1.0,0.0
17863860,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.8176674246788025,0.3447559773921966,0.3131650388240814,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.956670880317688,0.5476924777030945,0.5205492377281189,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9990000128746032,0.7312392592430115,0.4465919733047485,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.866131603717804,0.4142691493034363,0.3951358199119568,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.6941760778427124,0.208043485879898,0.9531208872795104,285.05908203125,284.95001220703125,298.5946960449219,292.7094421386719,297.4386901855469,297.0863037109375,286.0570373535156,1.0,0.5960785746574402,0.3284679651260376,0.3284679651260376,1.0,1.0,-3.1563119888305664,0.7356494069099426,2.420662641525269,0.0260860435664653,0.9746348261833192,0.9746348261833192,0.0,162.84817504882812,158.0,45172.70703125,0.0,2669.49658203125,1.0,281.5284729003906,284.5047912597656,295.64471435546875,298.5148010253906,293.1499938964844,293.1499938964844,281.54998779296875,31114.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398357629776001,1.0,0.0,0.0,3.629064083099365,3.629086971282959,8.787848173597013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.63525390625,0.0,1473.65673828125,1895.4371337890625,0.0,2840.1806640625,0.8972015976905823,1.0,0.0,3.0,1.0,0.0
17863920,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8167309165000916,0.3443082869052887,0.3128353953361511,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.955408215522766,0.546990156173706,0.5199633836746216,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9990000128746032,0.7319409251213074,0.4477409124374389,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.8651315569877625,0.4138291180133819,0.3947810530662536,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.6931890249252319,0.20770063996315,0.95176100730896,285.0452575683594,284.95001220703125,298.5869445800781,292.7038879394531,297.43975830078125,297.0896301269531,286.0430908203125,1.0,0.5961871147155762,0.3287694752216339,0.3287694752216339,1.0,1.0,-3.154526710510254,0.7359958291053772,2.4185307025909424,0.0267530605196952,0.9818440079689026,0.9818440079689026,0.0,163.27395629882812,176.0,45243.77734375,0.0,2668.240478515625,1.0,281.5408935546875,284.4908447265625,295.65826416015625,298.5491027832031,293.1499938964844,293.1499938964844,281.25,31312.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390795588493347,1.0,0.0,0.0,3.6694509983062735,3.6694743633270255,8.984532655631483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.29345703125,0.0,1519.66015625,1895.4371337890625,0.0,2833.116455078125,0.9063187837600708,1.0,0.0,3.0,1.0,0.0
17863980,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8069835901260376,0.3412595093250274,0.310671865940094,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9426653385162354,0.5427992343902588,0.5166540741920471,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9990000128746032,0.7305957078933716,0.4613448679447174,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8551162481307983,0.4109732806682586,0.3926504552364349,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.6840142011642456,0.2056508958339691,0.9446818828582764,284.890625,284.95001220703125,298.5536804199219,292.6802062988281,297.4233703613281,297.0763854980469,285.8916931152344,1.0,0.5997278094291687,0.3300257325172424,0.3300257325172424,1.0,1.0,-3.1532211303710938,0.7392667531967163,2.413954257965088,0.0301162041723728,0.865870475769043,0.865870475769043,0.0,169.27243041992188,179.0,46132.50390625,0.0,2697.904541015625,1.0,281.25787353515625,284.3140563964844,295.71844482421875,298.73876953125,293.1499938964844,293.1499938964844,281.54998779296875,38051.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515069484710693,1.0,0.0,0.0,3.60618257522583,3.6062066555023193,8.67738208398805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.01220703125,0.0,1500.126953125,1895.4371337890625,0.0,2949.38720703125,0.8968265652656555,1.0,0.0,3.0,1.0,0.0
17864040,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8069835901260376,0.3412595093250274,0.310671865940094,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9426653385162354,0.5427992343902588,0.5166540741920471,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9990000128746032,0.7305957078933716,0.4613448679447174,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8551162481307983,0.4109732806682586,0.3926504552364349,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.6840142011642456,0.2056508958339691,0.9446818828582764,284.890625,284.95001220703125,298.5536804199219,292.6802062988281,297.4233703613281,297.0763854980469,285.8916931152344,1.0,0.5997278094291687,0.3300257325172424,0.3300257325172424,1.0,1.0,-3.1532211303710938,0.7392667531967163,2.413954257965088,0.0301162041723728,0.865870475769043,0.865870475769043,0.0,169.27243041992188,179.0,46132.50390625,0.0,2697.904541015625,1.0,281.25787353515625,284.3140563964844,295.71844482421875,298.73876953125,293.1499938964844,293.1499938964844,281.54998779296875,38051.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515069484710693,1.0,0.0,0.0,3.60618257522583,3.6062066555023193,8.67738208398805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.01220703125,0.0,1500.126953125,1895.4371337890625,0.0,2949.38720703125,0.8968265652656555,1.0,0.0,3.0,1.0,0.0
17864100,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.8020410537719727,0.3400048315525055,0.3094546496868133,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.936326503753662,0.5409581065177917,0.5148242115974426,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9990000128746032,0.7289474010467529,0.4678820073604584,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8503537774085999,0.4097057580947876,0.3914121389389038,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.6794885993003845,0.2046239823102951,0.940349817276001,285.0077819824219,284.95001220703125,298.5364685058594,292.6680603027344,297.41265869140625,297.06658935546875,286.0106811523437,1.0,0.6008390784263611,0.3306538760662079,0.3306538760662079,1.0,1.0,-3.1507279872894287,0.7403404116630554,2.4103875160217285,0.0317957550287246,0.943235158920288,0.943235158920288,0.0,172.15003967285156,179.0,45232.2421875,0.0,2708.386474609375,1.0,281.500732421875,284.456298828125,295.6419982910156,298.5184020996094,293.1499938964844,293.1499938964844,281.54998779296875,34111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455513119697571,1.0,0.0,0.0,3.647149085998535,3.647172927856445,8.875653634277114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.390625,0.0,1515.88232421875,1895.4371337890625,0.0,2893.622314453125,0.9049323201179504,1.0,0.0,3.0,1.0,0.0
17864160,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.7981723546981812,0.3389291167259216,0.3085508048534393,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9312320947647096,0.5393120646476746,0.5133367776870728,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.9990000128746032,0.7273117303848267,0.473141610622406,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.8466276526451111,0.4086043238639831,0.3904336392879486,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.6758108139038086,0.2036737352609634,0.9364702105522156,285.0043334960937,284.95001220703125,298.5188903808594,292.6557312011719,297.4028015136719,297.05859375,286.0027770996094,1.0,0.6018363833427429,0.3309882283210754,0.3309882283210754,1.0,1.0,-3.1483354568481445,0.7406486868858337,2.407686710357666,0.0325800590217113,0.960724413394928,0.960724413394928,0.0,174.4744873046875,182.0,45249.8828125,0.0,2716.092529296875,1.0,281.5428771972656,284.4523010253906,295.6319274902344,298.5423583984375,293.1499938964844,293.1499938964844,281.25,33142.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429788947105408,1.0,0.0,0.0,3.719456195831299,3.719480514526367,9.231073363480392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.85400390625,0.0,1590.036865234375,1895.4371337890625,0.0,2869.559326171875,0.918749451637268,1.0,0.0,3.0,1.0,0.0
17864220,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.7900246381759644,0.3357149064540863,0.3061240315437317,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9207342863082886,0.5348948240280151,0.5096876621246338,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9990000128746032,0.7220377922058105,0.4836655557155609,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.8390639424324036,0.4055288136005401,0.3879750072956085,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.6682849526405334,0.201262891292572,0.9273034930229188,284.87921142578125,284.95001220703125,298.4826965332031,292.63055419921875,297.3742370605469,297.0315856933594,285.8808288574219,1.0,0.603285014629364,0.3316569328308105,0.3316569328308105,1.0,1.0,-3.1397130489349365,0.7399897575378418,2.3997232913970947,0.0338084436953067,0.8462446331977844,0.8462446331977844,0.0,179.05319213867188,185.0,45776.6640625,0.0,2723.415283203125,1.0,281.2578125,284.31207275390625,295.6624450683594,298.6697692871094,293.1499938964844,293.1499938964844,281.54998779296875,39806.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537113666534424,1.0,0.0,0.0,3.579085350036621,3.5791091918945312,8.547466450181673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.955078125,0.0,1483.6231689453125,1895.4371337890625,0.0,2970.043701171875,0.8924002647399902,1.0,0.0,3.0,1.0,0.0
17864280,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.7900246381759644,0.3357149064540863,0.3061240315437317,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9207342863082886,0.5348948240280151,0.5096876621246338,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9990000128746032,0.7220377922058105,0.4836655557155609,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.8390639424324036,0.4055288136005401,0.3879750072956085,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.6682849526405334,0.201262891292572,0.9273034930229188,284.87921142578125,284.95001220703125,298.4826965332031,292.63055419921875,297.3742370605469,297.0315856933594,285.8808288574219,1.0,0.603285014629364,0.3316569328308105,0.3316569328308105,1.0,1.0,-3.1397130489349365,0.7399897575378418,2.3997232913970947,0.0338084436953067,0.8462446331977844,0.8462446331977844,0.0,179.05319213867188,185.0,45776.6640625,0.0,2723.415283203125,1.0,281.2578125,284.31207275390625,295.6624450683594,298.6697692871094,293.1499938964844,293.1499938964844,281.54998779296875,39806.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537113666534424,1.0,0.0,0.0,3.579085350036621,3.5791091918945312,8.547466450181673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.955078125,0.0,1483.6231689453125,1895.4371337890625,0.0,2970.043701171875,0.8924002647399902,1.0,0.0,3.0,1.0,0.0
17864340,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7831186056137085,0.3333615660667419,0.3039372265338897,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.9119144678115844,0.5313420295715332,0.506260335445404,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9990000128746032,0.717354953289032,0.4926783442497253,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8326671123504639,0.4031029939651489,0.3856521248817444,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6617087125778198,0.1991344839334488,0.9180395007133484,284.9960632324219,284.95001220703125,298.4451599121094,292.6047668457031,297.35382080078125,297.0155944824219,285.9952087402344,1.0,0.6042349338531494,0.332325667142868,0.332325667142868,1.0,1.0,-3.1298651695251465,0.7389556765556335,2.390909433364868,0.0348247773945331,0.937504768371582,0.937504768371582,0.0,182.95413208007807,188.0,44792.5,0.0,2724.628173828125,1.0,281.5417785644531,284.4558410644531,295.5712585449219,298.4545288085937,293.1499938964844,293.1499938964844,281.25,33798.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428360223770142,1.0,0.0,0.0,3.674447536468506,3.674471378326416,9.00901625300321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.9248046875,0.0,1543.955810546875,1895.4371337890625,0.0,2868.22314453125,0.9092764854431152,1.0,0.0,3.0,1.0,0.0
17864400,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7831186056137085,0.3333615660667419,0.3039372265338897,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.9119144678115844,0.5313420295715332,0.506260335445404,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9990000128746032,0.717354953289032,0.4926783442497253,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8326671123504639,0.4031029939651489,0.3856521248817444,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6617087125778198,0.1991344839334488,0.9180395007133484,284.9960632324219,284.95001220703125,298.4451599121094,292.6047668457031,297.35382080078125,297.0155944824219,285.9952087402344,1.0,0.6042349338531494,0.332325667142868,0.332325667142868,1.0,1.0,-3.1298651695251465,0.7389556765556335,2.390909433364868,0.0348247773945331,0.937504768371582,0.937504768371582,0.0,182.95413208007807,188.0,44792.5,0.0,2724.628173828125,1.0,281.5417785644531,284.4558410644531,295.5712585449219,298.4545288085937,293.1499938964844,293.1499938964844,281.25,33798.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428360223770142,1.0,0.0,0.0,3.674447536468506,3.674471378326416,9.00901625300321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.9248046875,0.0,1543.955810546875,1895.4371337890625,0.0,2868.22314453125,0.9092764854431152,1.0,0.0,3.0,1.0,0.0
17864460,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7757222652435303,0.3301632106304168,0.3015068769454956,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.9030185341835022,0.5269051790237427,0.5025701522827148,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9981973171234132,0.7109414339065552,0.4987183809280395,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8258803486824036,0.4000050723552704,0.3831544518470764,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.6549193263053894,0.1966751813888549,0.9085206985473632,284.8847351074219,284.95001220703125,298.4063720703125,292.5784606933594,297.3317565917969,296.9980163574219,285.8864440917969,1.0,0.6047309637069702,0.3330668807029724,0.3330668807029724,1.0,1.0,-3.115342140197754,0.7366799116134644,2.378662347793579,0.0359836742281913,0.8321488499641418,0.8321488499641418,0.0,187.1850128173828,191.0,45191.44140625,0.0,2718.261474609375,1.0,281.2579040527344,284.3309020996094,295.60333251953125,298.5750427246094,293.1499938964844,293.1499938964844,281.54998779296875,40271.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520130515098572,1.0,0.0,0.0,3.5117945671081543,3.5118181705474854,8.229084755839722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.025390625,0.0,1415.5281982421875,1895.4371337890625,0.0,2954.128662109375,0.8779777884483337,1.0,0.0,3.0,1.0,0.0
17864520,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7757222652435303,0.3301632106304168,0.3015068769454956,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.9030185341835022,0.5269051790237427,0.5025701522827148,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9981973171234132,0.7109414339065552,0.4987183809280395,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8258803486824036,0.4000050723552704,0.3831544518470764,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.6549193263053894,0.1966751813888549,0.9085206985473632,284.8847351074219,284.95001220703125,298.4063720703125,292.5784606933594,297.3317565917969,296.9980163574219,285.8864440917969,1.0,0.6047309637069702,0.3330668807029724,0.3330668807029724,1.0,1.0,-3.115342140197754,0.7366799116134644,2.378662347793579,0.0359836742281913,0.8321488499641418,0.8321488499641418,0.0,187.1850128173828,191.0,45191.44140625,0.0,2718.261474609375,1.0,281.2579040527344,284.3309020996094,295.60333251953125,298.5750427246094,293.1499938964844,293.1499938964844,281.54998779296875,40271.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520130515098572,1.0,0.0,0.0,3.5117945671081543,3.5118181705474854,8.229084755839722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.025390625,0.0,1415.5281982421875,1895.4371337890625,0.0,2954.128662109375,0.8779777884483337,1.0,0.0,3.0,1.0,0.0
17864580,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.7680680155754089,0.3277267813682556,0.2993203103542328,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8940545916557312,0.5232400298118591,0.4991178810596466,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9910707473754884,0.7068886160850525,0.4955333769321441,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8186198472976685,0.3974710404872894,0.3808092772960663,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.6478937268257141,0.1944876164197921,0.8992785215377808,284.99005126953125,284.95001220703125,298.366455078125,292.5517272949219,297.31854248046875,296.9927673339844,285.9889831542969,1.0,0.6042466759681702,0.3338080942630768,0.3338080942630768,1.0,1.0,-3.090795993804932,0.7313608527183533,2.3594353199005127,0.0360391288995742,0.9152569770812988,0.9152569770812988,0.0,191.78501892089844,194.0,44097.30078125,0.0,2694.130859375,1.0,281.5412292480469,284.46502685546875,295.5128173828125,298.3555908203125,293.1499938964844,293.1499938964844,281.25,34009.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401370048522949,1.0,0.0,0.0,3.605395793914795,3.605419158935547,8.67359631229192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.4140625,0.0,1469.395263671875,1895.4371337890625,0.0,2842.995361328125,0.8938871026039124,1.0,0.0,3.0,1.0,0.0
17864640,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.7680680155754089,0.3277267813682556,0.2993203103542328,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8940545916557312,0.5232400298118591,0.4991178810596466,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9910707473754884,0.7068886160850525,0.4955333769321441,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8186198472976685,0.3974710404872894,0.3808092772960663,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.6478937268257141,0.1944876164197921,0.8992785215377808,284.99005126953125,284.95001220703125,298.366455078125,292.5517272949219,297.31854248046875,296.9927673339844,285.9889831542969,1.0,0.6042466759681702,0.3338080942630768,0.3338080942630768,1.0,1.0,-3.090795993804932,0.7313608527183533,2.3594353199005127,0.0360391288995742,0.9152569770812988,0.9152569770812988,0.0,191.78501892089844,194.0,44097.30078125,0.0,2694.130859375,1.0,281.5412292480469,284.46502685546875,295.5128173828125,298.3555908203125,293.1499938964844,293.1499938964844,281.25,34009.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401370048522949,1.0,0.0,0.0,3.605395793914795,3.605419158935547,8.67359631229192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.4140625,0.0,1469.395263671875,1895.4371337890625,0.0,2842.995361328125,0.8938871026039124,1.0,0.0,3.0,1.0,0.0
17864700,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.7647761702537537,0.3261829316616058,0.2982431352138519,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8901708722114563,0.5210729241371155,0.4974140226840973,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.987964928150177,0.7047579884529114,0.4943248331546783,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.8154391646385193,0.3959503173828125,0.3796566426753998,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.6448716521263123,0.1932844072580337,0.8947753310203552,284.8638916015625,284.95001220703125,298.3460693359375,292.5382385253906,297.3116760253906,296.9899597167969,285.8608093261719,1.0,0.6038942337036133,0.3341787159442901,0.3341787159442901,1.0,1.0,-3.079205274581909,0.7288914322853088,2.350313901901245,0.0362076237797737,0.8243706822395325,0.8243706822395325,0.0,193.73846435546875,194.0,44718.62890625,0.0,2681.669189453125,1.0,281.29937744140625,284.31939697265625,295.5648803710937,298.5405578613281,293.1499938964844,293.1499938964844,281.25,39034.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462404012680054,1.0,0.0,0.0,3.545994758605957,3.546018362045288,8.390145467274124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.97705078125,0.0,1442.5618896484375,1895.4371337890625,0.0,2900.071044921875,0.8816161155700684,1.0,0.0,3.0,1.0,0.0
