time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7610284090042114,0.3244858682155609,0.2968408167362213,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8858290314674377,0.518738329410553,0.4953513741493225,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.9843500256538392,0.7025213837623596,0.4928301274776459,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8117967844009399,0.3942805528640747,0.3782183527946472,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.641549825668335,0.1919821053743362,0.8895620107650757,284.8866577148437,284.95001220703125,298.325439453125,292.524658203125,297.3043518066406,296.9865417480469,285.8884582519531,1.0,0.6033574342727661,0.3346640169620514,0.3346640169620514,1.0,1.0,-3.065248250961304,0.7259995341300964,2.3392488956451416,0.0364445634186267,0.8134025931358337,0.8134025931358337,0.0,195.8715362548828,197.0,44260.1875,0.0,2665.606689453125,1.0,281.25860595703125,284.3529968261719,295.5429382324219,298.4599914550781,293.1499938964844,293.1499938964844,281.54998779296875,40739.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480244278907776,1.0,0.0,0.0,3.4155852794647217,3.4156079292297363,7.784371973684756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.65087890625,0.0,1320.8575439453125,1895.4371337890625,0.0,2916.770751953125,0.8573498129844666,1.0,0.0,3.0,1.0,0.0
17864820,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.7553123831748962,0.3220356106758117,0.2945971488952636,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8790318965911865,0.5150426626205444,0.4918240308761596,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.9786854386329652,0.699720561504364,0.4907340407371521,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.8058986067771912,0.3916840851306915,0.375765711069107,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.6361916065216064,0.1897652298212051,0.879944920539856,284.9863586425781,284.95001220703125,298.2834777832031,292.497314453125,297.29345703125,296.9846496582031,285.9853820800781,1.0,0.6022636294364929,0.3356346487998962,0.3356346487998962,1.0,1.0,-3.041273593902588,0.7214316725730896,2.3198421001434326,0.0371149331331253,0.891790509223938,0.891790509223938,0.0,199.12356567382807,200.0,43204.34765625,0.0,2636.1259765625,1.0,281.5404052734375,284.4806213378906,295.4532165527344,298.2405700683594,293.1499938964844,293.1499938964844,281.8500061035156,34080.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350793719291687,1.0,0.0,0.0,3.512331485748291,3.5123538970947266,8.231600645558501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.2392578125,0.0,1371.5146484375,1895.4371337890625,0.0,2795.778076171875,0.8730923533439636,1.0,0.0,3.0,1.0,0.0
17864880,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.7553123831748962,0.3220356106758117,0.2945971488952636,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8790318965911865,0.5150426626205444,0.4918240308761596,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.9786854386329652,0.699720561504364,0.4907340407371521,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.8058986067771912,0.3916840851306915,0.375765711069107,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.6361916065216064,0.1897652298212051,0.879944920539856,284.9863586425781,284.95001220703125,298.2834777832031,292.497314453125,297.29345703125,296.9846496582031,285.9853820800781,1.0,0.6022636294364929,0.3356346487998962,0.3356346487998962,1.0,1.0,-3.041273593902588,0.7214316725730896,2.3198421001434326,0.0371149331331253,0.891790509223938,0.891790509223938,0.0,199.12356567382807,200.0,43204.34765625,0.0,2636.1259765625,1.0,281.5404052734375,284.4806213378906,295.4532165527344,298.2405700683594,293.1499938964844,293.1499938964844,281.8500061035156,34080.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350793719291687,1.0,0.0,0.0,3.512331485748291,3.5123538970947266,8.231600645558501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.2392578125,0.0,1371.5146484375,1895.4371337890625,0.0,2795.778076171875,0.8730923533439636,1.0,0.0,3.0,1.0,0.0
17864940,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.7507168650627136,0.3198786079883575,0.2927673757076263,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.873420774936676,0.5116763710975647,0.4887649714946747,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.9739339351654052,0.6974052786827087,0.4891996681690216,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.8008918762207031,0.3893645703792572,0.373687595129013,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.6317309737205505,0.1877562552690506,0.8714497685432434,285.0563659667969,284.95001220703125,298.2406005859375,292.4698181152344,297.2841186523437,296.98504638671875,286.05352783203125,1.0,0.6013365387916565,0.3366052806377411,0.3366052806377411,1.0,1.0,-3.0208394527435303,0.7179043292999268,2.3029351234436035,0.0381098166108131,1.0,1.0,0.0,201.8680419921875,203.0,42365.6875,0.0,2611.117431640625,1.0,281.8412170410156,284.5754699707031,295.4271545410156,298.14605712890625,293.1499938964844,293.1499938964844,281.54998779296875,31052.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823344349861145,1.0,0.0,0.0,3.7080740928649902,3.708097696304321,9.174662523037114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.8837890625,0.0,1561.1361083984375,1895.4371337890625,0.0,2686.580078125,0.9147673845291138,1.0,0.0,3.0,1.0,0.0
17865000,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.7507168650627136,0.3198786079883575,0.2927673757076263,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.873420774936676,0.5116763710975647,0.4887649714946747,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.9739339351654052,0.6974052786827087,0.4891996681690216,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.8008918762207031,0.3893645703792572,0.373687595129013,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.6317309737205505,0.1877562552690506,0.8714497685432434,285.0563659667969,284.95001220703125,298.2406005859375,292.4698181152344,297.2841186523437,296.98504638671875,286.05352783203125,1.0,0.6013365387916565,0.3366052806377411,0.3366052806377411,1.0,1.0,-3.0208394527435303,0.7179043292999268,2.3029351234436035,0.0381098166108131,1.0,1.0,0.0,201.8680419921875,203.0,42365.6875,0.0,2611.117431640625,1.0,281.8412170410156,284.5754699707031,295.4271545410156,298.14605712890625,293.1499938964844,293.1499938964844,281.54998779296875,31052.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823344349861145,1.0,0.0,0.0,3.7080740928649902,3.708097696304321,9.174662523037114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.8837890625,0.0,1561.1361083984375,1895.4371337890625,0.0,2686.580078125,0.9147673845291138,1.0,0.0,3.0,1.0,0.0
17865060,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7458993792533875,0.3169807195663452,0.2906844317913055,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.8677046298980713,0.5077120065689087,0.4856041073799133,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.9685723185539246,0.693688154220581,0.4871995449066162,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.795703649520874,0.3865233063697815,0.3714929223060608,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.6273338794708252,0.1856089830398559,0.8634061813354492,284.8714294433594,284.95001220703125,298.2039489746094,292.4466857910156,297.2728576660156,296.981201171875,285.871337890625,1.0,0.6004281640052795,0.337500661611557,0.337500661611557,1.0,1.0,-2.999835252761841,0.7139403820037842,2.2858948707580566,0.0389646179974079,0.8748627305030823,0.8748627305030823,0.0,204.80908203125,203.0,43119.21875,0.0,2586.269287109375,1.0,281.563232421875,284.3715209960937,295.4927062988281,298.33984375,293.1499938964844,293.1499938964844,281.54998779296875,37802.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354862928390503,1.0,0.0,0.0,3.6700282096862793,3.670052528381348,8.987358341983054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.9345703125,0.0,1569.1279296875,1895.4371337890625,0.0,2799.573974609375,0.9100611805915833,1.0,0.0,3.0,1.0,0.0
17865120,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.7448027729988098,0.316384345293045,0.2901736199855804,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.8664306402206421,0.5069056749343872,0.4848740696907043,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.9673033356666564,0.692916989326477,0.4866770803928375,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7945300340652466,0.3859345018863678,0.370971143245697,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.6263536214828491,0.1851626187562942,0.8615935444831848,284.8737487792969,284.95001220703125,298.1968994140625,292.4422607421875,297.2704772949219,296.9801940917969,285.8741760253906,1.0,0.6002004742622375,0.3376712203025818,0.3376712203025818,1.0,1.0,-2.9949095249176025,0.7128996849060059,2.2820098400115967,0.0390279330313205,0.8679167628288269,0.8679167628288269,0.0,205.4634246826172,206.0,43012.63671875,0.0,2580.300048828125,1.0,281.5576477050781,284.376220703125,295.48211669921875,298.3178100585937,293.1499938964844,293.1499938964844,281.8500061035156,38364.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362685441970825,1.0,0.0,0.0,3.645987749099731,3.6460120677948,8.870001693139784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.96728515625,0.0,1546.3829345703125,1895.4371337890625,0.0,2806.872802734375,0.9056269526481628,1.0,0.0,3.0,1.0,0.0
17865180,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.7394112348556519,0.3136482536792755,0.2876116037368774,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8600258231163025,0.5028799772262573,0.480974406003952,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9609746932983398,0.6896851062774658,0.4842360913753509,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.788597583770752,0.3830308616161346,0.3681849539279938,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.6211250424385071,0.1827561557292938,0.8510809540748596,284.9884338378906,284.95001220703125,298.1524963378906,292.4147033691406,297.2582092285156,296.9773864746094,285.9871520996094,1.0,0.5988302230834961,0.3387371599674225,0.3387371599674225,1.0,1.0,-2.96821403503418,0.7076290845870972,2.260584831237793,0.0396214015781879,0.9525834918022156,0.9525834918022156,0.0,208.6761016845703,209.0,41811.06640625,0.0,2546.50634765625,1.0,281.8422241210937,284.5215759277344,295.3810729980469,298.08746337890625,293.1499938964844,293.1499938964844,281.54998779296875,33804.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254579305648804,1.0,0.0,0.0,3.730861186981201,3.7308855056762695,9.287770126320538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.38525390625,0.0,1608.2105712890625,1895.4371337890625,0.0,2706.205322265625,0.9218983054161072,1.0,0.0,3.0,1.0,0.0
17865240,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.7394112348556519,0.3136482536792755,0.2876116037368774,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8600258231163025,0.5028799772262573,0.480974406003952,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9609746932983398,0.6896851062774658,0.4842360913753509,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.788597583770752,0.3830308616161346,0.3681849539279938,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.6211250424385071,0.1827561557292938,0.8510809540748596,284.9884338378906,284.95001220703125,298.1524963378906,292.4147033691406,297.2582092285156,296.9773864746094,285.9871520996094,1.0,0.5988302230834961,0.3387371599674225,0.3387371599674225,1.0,1.0,-2.96821403503418,0.7076290845870972,2.260584831237793,0.0396214015781879,0.9525834918022156,0.9525834918022156,0.0,208.6761016845703,209.0,41811.06640625,0.0,2546.50634765625,1.0,281.8422241210937,284.5215759277344,295.3810729980469,298.08746337890625,293.1499938964844,293.1499938964844,281.54998779296875,33804.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254579305648804,1.0,0.0,0.0,3.730861186981201,3.7308855056762695,9.287770126320538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.38525390625,0.0,1608.2105712890625,1895.4371337890625,0.0,2706.205322265625,0.9218983054161072,1.0,0.0,3.0,1.0,0.0
17865300,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.7369750738143921,0.31202432513237,0.2864392399787903,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.8571052551269531,0.5005982518196106,0.4791387617588043,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.9580087661743164,0.6876068711280823,0.4831267893314361,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7858799695968628,0.3813774287700653,0.3668839037418365,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.6186538934707642,0.1814670711755752,0.8460915088653564,284.851318359375,284.95001220703125,298.13006591796875,292.4009704589844,297.25177001953125,296.9757080078125,285.8463439941406,1.0,0.5981831550598145,0.3392701148986816,0.3392701148986816,1.0,1.0,-2.9557080268859863,0.705229640007019,2.250478506088257,0.0400735698640346,0.8525621891021729,0.8525621891021729,0.0,210.1810913085937,209.0,42503.3984375,0.0,2530.818115234375,1.0,281.5964050292969,284.3622741699219,295.43310546875,298.2726745605469,293.1499938964844,293.1499938964844,281.54998779296875,38459.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321123719215393,1.0,0.0,0.0,3.684027910232544,3.6840527057647705,9.056056455847284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.77685546875,0.0,1589.9271240234375,1895.4371337890625,0.0,2768.118408203125,0.9120093584060668,1.0,0.0,3.0,1.0,0.0
17865360,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.7340136766433716,0.3102111518383026,0.2849372029304504,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8536568880081177,0.4981120526790619,0.4769380390644073,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.954272449016571,0.6852360963821411,0.4815914034843445,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.7826355695724487,0.3795505166053772,0.3652966916561126,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.6157185435295105,0.1800640374422073,0.8404045104980469,284.8643493652344,284.95001220703125,298.10748291015625,292.38726806640625,297.2447204589844,296.9732666015625,285.8668212890625,1.0,0.5974140763282776,0.3398540914058685,0.3398540914058685,1.0,1.0,-2.9406704902648926,0.7021656036376953,2.2385048866271973,0.0404066443443298,0.8284170031547546,0.8284170031547546,0.0,211.9958038330078,212.0,42021.6328125,0.0,2512.1083984375,1.0,281.5574951171875,284.390380859375,295.4096374511719,298.1905517578125,293.1499938964844,293.1499938964844,281.8500061035156,41277.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342499136924744,1.0,0.0,0.0,3.5402958393096924,3.5403199195861816,8.363198844563158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.1962890625,0.0,1452.8074951171875,1895.4371337890625,0.0,2788.042236328125,0.8848916888237,1.0,0.0,3.0,1.0,0.0
17865420,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7293521165847778,0.3076497912406921,0.2825375497341156,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.8481322526931763,0.4942390024662018,0.4731826484203338,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.948358416557312,0.6821920275688171,0.4793018400669098,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7774158716201782,0.376745194196701,0.3625944852828979,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.6105125546455383,0.1776903122663498,0.8299237489700317,284.9847106933594,284.95001220703125,298.0619201660156,292.36004638671875,297.23291015625,296.9714050292969,285.9837951660156,1.0,0.5959770083427429,0.3410219848155975,0.3410219848155975,1.0,1.0,-2.9146664142608643,0.6972819566726685,2.2173843383789062,0.041247684508562,0.913943886756897,0.913943886756897,0.0,214.8375396728516,200.0,40846.23828125,0.0,2478.608154296875,1.0,281.84136962890625,284.5393371582031,295.3112487792969,297.9564514160156,293.1499938964844,293.1499938964844,281.54998779296875,34355.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201375603675842,1.0,0.0,0.0,3.6187081336975098,3.6187314987182617,8.737765710975509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.39501953125,0.0,1486.4307861328125,1895.4371337890625,0.0,2656.843505859375,0.8971335291862488,1.0,0.0,3.0,1.0,0.0
17865480,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7293521165847778,0.3076497912406921,0.2825375497341156,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.8481322526931763,0.4942390024662018,0.4731826484203338,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.948358416557312,0.6821920275688171,0.4793018400669098,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7774158716201782,0.376745194196701,0.3625944852828979,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.6105125546455383,0.1776903122663498,0.8299237489700317,284.9847106933594,284.95001220703125,298.0619201660156,292.36004638671875,297.23291015625,296.9714050292969,285.9837951660156,1.0,0.5959770083427429,0.3410219848155975,0.3410219848155975,1.0,1.0,-2.9146664142608643,0.6972819566726685,2.2173843383789062,0.041247684508562,0.913943886756897,0.913943886756897,0.0,214.8375396728516,200.0,40846.23828125,0.0,2478.608154296875,1.0,281.84136962890625,284.5393371582031,295.3112487792969,297.9564514160156,293.1499938964844,293.1499938964844,281.54998779296875,34355.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201375603675842,1.0,0.0,0.0,3.6187081336975098,3.6187314987182617,8.737765710975509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.39501953125,0.0,1486.4307861328125,1895.4371337890625,0.0,2656.843505859375,0.8971335291862488,1.0,0.0,3.0,1.0,0.0
17865540,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.7286598682403564,0.3043621480464935,0.2797293066978454,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.847588062286377,0.4895992279052734,0.4689850807189941,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9487397074699402,0.6778439283370972,0.4765183627605438,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7769843339920044,0.373351514339447,0.3595102727413177,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.6089304089546204,0.1750587224960327,0.8182042837142944,284.8800964355469,284.95001220703125,298.015869140625,292.33306884765625,297.2201232910156,296.9685974121094,285.8817443847656,1.0,0.5901604294776917,0.3421899080276489,0.3421899080276489,1.0,1.0,-2.8851163387298584,0.6912265419960022,2.193889856338501,0.041932426393032,0.8068014979362488,0.8068014979362488,0.0,211.5330505371093,188.0,40928.6328125,0.0,2408.898193359375,1.0,281.5588684082031,284.4294738769531,295.34649658203125,298.05889892578125,293.1499938964844,293.1499938964844,281.8500061035156,41351.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272745609283447,1.0,0.0,0.0,3.4046151638031006,3.4046378135681152,7.734448104201874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.171875,0.0,1314.2652587890625,1895.4371337890625,0.0,2723.089111328125,0.855548620223999,1.0,0.0,3.0,1.0,0.0
17865600,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.7286598682403564,0.3043621480464935,0.2797293066978454,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.847588062286377,0.4895992279052734,0.4689850807189941,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9487397074699402,0.6778439283370972,0.4765183627605438,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7769843339920044,0.373351514339447,0.3595102727413177,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.6089304089546204,0.1750587224960327,0.8182042837142944,284.8800964355469,284.95001220703125,298.015869140625,292.33306884765625,297.2201232910156,296.9685974121094,285.8817443847656,1.0,0.5901604294776917,0.3421899080276489,0.3421899080276489,1.0,1.0,-2.8851163387298584,0.6912265419960022,2.193889856338501,0.041932426393032,0.8068014979362488,0.8068014979362488,0.0,211.5330505371093,188.0,40928.6328125,0.0,2408.898193359375,1.0,281.5588684082031,284.4294738769531,295.34649658203125,298.05889892578125,293.1499938964844,293.1499938964844,281.8500061035156,41351.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272745609283447,1.0,0.0,0.0,3.4046151638031006,3.4046378135681152,7.734448104201874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.171875,0.0,1314.2652587890625,1895.4371337890625,0.0,2723.089111328125,0.855548620223999,1.0,0.0,3.0,1.0,0.0
17865660,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.731147050857544,0.301891952753067,0.2770602107048034,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8508456945419312,0.4857769310474396,0.4649152457714081,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9540407061576844,0.674733579158783,0.4739391505718231,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.7802006006240845,0.3705765604972839,0.356464684009552,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.6101886034011841,0.1727538108825683,0.8061571717262268,284.9850158691406,284.95001220703125,297.969482421875,292.3064880371094,297.20916748046875,296.9682006835937,285.98388671875,1.0,0.5821731090545654,0.3434613943099975,0.3434613943099975,1.0,1.0,-2.8557708263397217,0.6854504346847534,2.1703202724456787,0.0426536463201046,0.8860470652580261,0.8860470652580261,0.0,204.0663604736328,176.0,39803.9296875,0.0,2320.492431640625,1.0,281.8402709960937,284.5625305175781,295.2537841796875,297.834228515625,293.1499938964844,293.1499938964844,282.1499938964844,34216.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125094175338745,1.0,0.0,0.0,3.494917869567871,3.494940280914306,8.150181542987411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.32861328125,0.0,1354.6038818359375,1895.4371337890625,0.0,2586.3212890625,0.8692891597747803,1.0,0.0,3.0,1.0,0.0
17865720,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.731147050857544,0.301891952753067,0.2770602107048034,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8508456945419312,0.4857769310474396,0.4649152457714081,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9540407061576844,0.674733579158783,0.4739391505718231,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.7802006006240845,0.3705765604972839,0.356464684009552,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.6101886034011841,0.1727538108825683,0.8061571717262268,284.9850158691406,284.95001220703125,297.969482421875,292.3064880371094,297.20916748046875,296.9682006835937,285.98388671875,1.0,0.5821731090545654,0.3434613943099975,0.3434613943099975,1.0,1.0,-2.8557708263397217,0.6854504346847534,2.1703202724456787,0.0426536463201046,0.8860470652580261,0.8860470652580261,0.0,204.0663604736328,176.0,39803.9296875,0.0,2320.492431640625,1.0,281.8402709960937,284.5625305175781,295.2537841796875,297.834228515625,293.1499938964844,293.1499938964844,282.1499938964844,34216.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125094175338745,1.0,0.0,0.0,3.494917869567871,3.494940280914306,8.150181542987411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.32861328125,0.0,1354.6038818359375,1895.4371337890625,0.0,2586.3212890625,0.8692891597747803,1.0,0.0,3.0,1.0,0.0
17865780,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.7360541224479675,0.2997691631317138,0.2747876346111297,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.8569623231887817,0.4823189973831177,0.4612724483013153,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.9625927805900574,0.6719953417778015,0.4717684686183929,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.7861599922180176,0.3681048154830932,0.3537511825561523,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.6136253476142883,0.1707091927528381,0.7951341271400452,285.05914306640625,284.95001220703125,297.9228210449219,292.2803649902344,297.19970703125,296.96990966796875,286.0559997558594,1.0,0.5731627941131592,0.3447328805923462,0.3447328805923462,1.0,1.0,-2.829540729522705,0.6805934906005859,2.148947238922119,0.0436504893004894,1.0,1.0,0.0,194.33151245117188,164.0,38896.33203125,0.0,2228.0537109375,1.0,282.1410827636719,284.6606750488281,295.2279968261719,297.7353210449219,293.1499938964844,293.1499938964844,281.8500061035156,30891.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986788153648376,1.0,0.0,0.0,3.695178747177124,3.695202350616455,9.110961514124938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.982421875,0.0,1545.3223876953125,1895.4371337890625,0.0,2459.3515625,0.9117249250411988,1.0,0.0,3.0,1.0,0.0
17865840,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.7360541224479675,0.2997691631317138,0.2747876346111297,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.8569623231887817,0.4823189973831177,0.4612724483013153,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.9625927805900574,0.6719953417778015,0.4717684686183929,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.7861599922180176,0.3681048154830932,0.3537511825561523,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.6136253476142883,0.1707091927528381,0.7951341271400452,285.05914306640625,284.95001220703125,297.9228210449219,292.2803649902344,297.19970703125,296.96990966796875,286.0559997558594,1.0,0.5731627941131592,0.3447328805923462,0.3447328805923462,1.0,1.0,-2.829540729522705,0.6805934906005859,2.148947238922119,0.0436504893004894,1.0,1.0,0.0,194.33151245117188,164.0,38896.33203125,0.0,2228.0537109375,1.0,282.1410827636719,284.6606750488281,295.2279968261719,297.7353210449219,293.1499938964844,293.1499938964844,281.8500061035156,30891.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986788153648376,1.0,0.0,0.0,3.695178747177124,3.695202350616455,9.110961514124938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.982421875,0.0,1545.3223876953125,1895.4371337890625,0.0,2459.3515625,0.9117249250411988,1.0,0.0,3.0,1.0,0.0
17865900,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.7387228608131409,0.2982454001903534,0.273505687713623,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.8603593111038208,0.4801056087017059,0.4592953026294708,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9670112729072572,0.6697980761528015,0.4704529047012329,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.7894414067268372,0.3664896190166473,0.352273017168045,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.6155299544334412,0.1695249229669571,0.7894802093505859,284.8963928222656,284.95001220703125,297.8994140625,292.2675170898437,297.1944885253906,296.9701843261719,285.88702392578125,1.0,0.5683613419532776,0.3453686237335205,0.3453686237335205,1.0,1.0,-2.815477132797241,0.6778396964073181,2.1376373767852783,0.044115275144577,0.9047025442123412,0.9047025442123412,0.0,189.2472381591797,164.0,39775.37109375,0.0,2179.773193359375,1.0,281.8963317871094,284.46923828125,295.30389404296875,297.9608459472656,293.1499938964844,293.1499938964844,281.8500061035156,34628.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069751262664795,1.0,0.0,0.0,3.717252969741821,3.7172775268554688,9.220140668730892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.1123046875,0.0,1598.837158203125,1895.4371337890625,0.0,2535.36572265625,0.9173972010612488,1.0,0.0,3.0,1.0,0.0
17865960,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7408707737922668,0.2963929772377014,0.2717883288860321,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.8632756471633911,0.4775412082672119,0.4568327069282532,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.9706952571868896,0.6670689582824707,0.4685653746128082,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.7922340631484985,0.3645718991756439,0.3504044711589813,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.6170026063919067,0.1681598722934723,0.7828888297080994,284.86639404296875,284.95001220703125,297.8759765625,292.2547912597656,297.1875305175781,296.96826171875,285.8672180175781,1.0,0.5632491707801819,0.3460432887077331,0.3460432887077331,1.0,1.0,-2.7980222702026367,0.6740960478782654,2.1239261627197266,0.0443298257887363,0.8590796589851379,0.8590796589851379,0.0,184.38124084472656,152.0,39435.27734375,0.0,2127.3525390625,1.0,281.8569030761719,284.454833984375,295.2940673828125,297.9111328125,293.1499938964844,293.1499938964844,282.1499938964844,38795.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115089535713196,1.0,0.0,0.0,3.6255111694335938,3.625535488128662,8.770650765654864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7041015625,0.0,1526.8687744140625,1895.4371337890625,0.0,2577.095947265625,0.9011114835739136,1.0,0.0,3.0,1.0,0.0
17866020,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7469938397407532,0.2937363386154175,0.2687751352787018,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8712258338928223,0.4734942018985748,0.4523617625236511,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.97990882396698,0.663313627243042,0.4653578400611877,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7997016906738281,0.361527681350708,0.3469396829605102,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.6211286187171936,0.1657956391572952,0.7699640393257141,284.98681640625,284.95001220703125,297.8290100097656,292.2298583984375,297.176025390625,296.96759033203125,285.9853820800781,1.0,0.5526286959648132,0.3473926186561584,0.3473926186561584,1.0,1.0,-2.7654685974121094,0.6673164963722229,2.098151922225952,0.0447299294173717,0.9447503685951232,0.9447503685951232,0.0,173.61532592773438,140.0,38194.3828125,0.0,2023.186767578125,1.0,282.1420288085937,284.6054077148437,295.1892395019531,297.67596435546875,293.1499938964844,293.1499938964844,281.8500061035156,33839.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991684079170227,1.0,0.0,0.0,3.706947326660156,3.7069714069366455,9.169086752081056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.2021484375,0.0,1581.0323486328125,1895.4371337890625,0.0,2463.82421875,0.9165287613868712,1.0,0.0,3.0,1.0,0.0
17866080,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7469938397407532,0.2937363386154175,0.2687751352787018,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8712258338928223,0.4734942018985748,0.4523617625236511,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.97990882396698,0.663313627243042,0.4653578400611877,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7997016906738281,0.361527681350708,0.3469396829605102,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.6211286187171936,0.1657956391572952,0.7699640393257141,284.98681640625,284.95001220703125,297.8290100097656,292.2298583984375,297.176025390625,296.96759033203125,285.9853820800781,1.0,0.5526286959648132,0.3473926186561584,0.3473926186561584,1.0,1.0,-2.7654685974121094,0.6673164963722229,2.098151922225952,0.0447299294173717,0.9447503685951232,0.9447503685951232,0.0,173.61532592773438,140.0,38194.3828125,0.0,2023.186767578125,1.0,282.1420288085937,284.6054077148437,295.1892395019531,297.67596435546875,293.1499938964844,293.1499938964844,281.8500061035156,33839.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991684079170227,1.0,0.0,0.0,3.706947326660156,3.7069714069366455,9.169086752081056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.2021484375,0.0,1581.0323486328125,1895.4371337890625,0.0,2463.82421875,0.9165287613868712,1.0,0.0,3.0,1.0,0.0
17866140,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.7541455030441284,0.2904560565948486,0.2656934857368469,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8804427981376648,0.4687878787517547,0.4477947056293487,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9893658757209778,0.6583852171897888,0.4619612991809845,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.8081843852996826,0.3579493761062622,0.343389630317688,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.6259047389030457,0.1632043421268463,0.757012128829956,284.85894775390625,284.95001220703125,297.7820129394531,292.2056579589844,297.1628723144531,296.9648742675781,285.8614196777344,1.0,0.5416234135627747,0.3487419486045837,0.3487419486045837,1.0,1.0,-2.7323691844940186,0.6602765321731567,2.072092771530152,0.0451468452811241,0.8152858018875122,0.8152858018875122,0.0,162.633544921875,128.0,38293.16015625,0.0,1919.367919921875,1.0,281.85809326171875,284.4752197265625,295.2245483398437,297.7779541015625,293.1499938964844,293.1499938964844,282.1499938964844,41924.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807516872882843,1.0,0.0,0.0,3.4917824268341064,3.491806030273437,8.135563689393166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.28466796875,0.0,1406.5723876953125,1895.4371337890625,0.0,2540.345458984375,0.8748289346694946,1.0,0.0,3.0,1.0,0.0
17866200,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.7541455030441284,0.2904560565948486,0.2656934857368469,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8804427981376648,0.4687878787517547,0.4477947056293487,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9893658757209778,0.6583852171897888,0.4619612991809845,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.8081843852996826,0.3579493761062622,0.343389630317688,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.6259047389030457,0.1632043421268463,0.757012128829956,284.85894775390625,284.95001220703125,297.7820129394531,292.2056579589844,297.1628723144531,296.9648742675781,285.8614196777344,1.0,0.5416234135627747,0.3487419486045837,0.3487419486045837,1.0,1.0,-2.7323691844940186,0.6602765321731567,2.072092771530152,0.0451468452811241,0.8152858018875122,0.8152858018875122,0.0,162.633544921875,128.0,38293.16015625,0.0,1919.367919921875,1.0,281.85809326171875,284.4752197265625,295.2245483398437,297.7779541015625,293.1499938964844,293.1499938964844,282.1499938964844,41924.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807516872882843,1.0,0.0,0.0,3.4917824268341064,3.491806030273437,8.135563689393166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.28466796875,0.0,1406.5723876953125,1895.4371337890625,0.0,2540.345458984375,0.8748289346694946,1.0,0.0,3.0,1.0,0.0
17866260,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.7625404596328735,0.2882231771945953,0.2630795240402221,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.8909905552864075,0.4652712047100067,0.4438458085060119,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.9987342953681946,0.6551221013069153,0.4590116739273071,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.8172706365585327,0.3552528917789459,0.3402585387229919,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.6314182877540588,0.1611050069332122,0.7452539205551147,284.9848327636719,284.95001220703125,297.7388610839844,292.1841125488281,297.1531982421875,296.96539306640625,285.9837646484375,1.0,0.5312092304229736,0.3501415550708771,0.3501415550708771,1.0,1.0,-2.702993154525757,0.6544678211212158,2.048525333404541,0.0458086729049682,0.899886429309845,0.899886429309845,0.0,152.0535888671875,128.0,37127.0234375,0.0,1825.3299560546875,1.0,282.1380310058594,284.6280822753906,295.12310791015625,297.5394287109375,293.1499938964844,293.1499938964844,282.1499938964844,34389.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920867204666138,1.0,0.0,0.0,3.5629723072052,3.562995195388794,8.470677812510985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.9541015625,0.0,1426.7210693359375,1895.4371337890625,0.0,2399.307373046875,0.8846235871315002,1.0,0.0,3.0,1.0,0.0
17866320,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.7633305191993713,0.2880349457263946,0.262889951467514,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.8919575214385986,0.4649694859981537,0.4435413777828216,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.9990000128746032,0.6548491716384888,0.4584158957004547,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8180822134017944,0.3550246655941009,0.3400190770626068,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.6319329738616943,0.160929799079895,0.7443256974220276,284.9827575683594,284.95001220703125,297.7351379394531,292.1822814941406,297.1524353027344,296.96551513671875,285.98162841796875,1.0,0.5302899479866028,0.3502632677555084,0.3502632677555084,1.0,1.0,-2.700319766998291,0.6539195775985718,2.0464000701904297,0.0459020249545574,0.9003086686134338,0.9003086686134338,0.0,151.1610107421875,116.0,37098.49609375,0.0,1817.1585693359373,1.0,282.1409606933594,284.6268005371094,295.12420654296875,297.5416564941406,293.1499938964844,293.1499938964844,282.45001220703125,34423.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914230227470398,1.0,0.0,0.0,3.5671374797821045,3.5671606063842773,8.490495133628428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.328125,0.0,1431.39404296875,1895.4371337890625,0.0,2393.28076171875,0.8856127858161926,1.0,0.0,3.0,1.0,0.0
17866380,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643005371094,0.7721124887466431,0.2859538197517395,0.2606765329837799,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.9025635719299316,0.461479514837265,0.4399005174636841,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.9990000128746032,0.6538115739822388,0.4405271708965301,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06396484375,0.8268895149230957,0.3524129092693329,0.3371905386447906,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.6375174522399902,0.1589011996984481,0.7334415912628174,285.0638427734375,284.95001220703125,297.6883850097656,292.1597900390625,297.1434631347656,296.9685363769531,286.06072998046875,1.0,0.5180283188819885,0.3517845869064331,0.3517845869064331,1.0,1.0,-2.6553311347961426,0.6433311700820923,2.01200008392334,0.045453242957592,1.0,1.0,0.0,141.1182861328125,104.0,35926.375,0.0,1704.838134765625,1.0,282.441162109375,284.7353210449219,295.0964660644531,297.4291381835937,293.1499938964844,293.1499938964844,282.1499938964844,31630.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752282619476318,1.0,0.0,0.0,3.7471940517425537,3.747218370437622,9.369268241243844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.33251953125,0.0,1610.45068359375,1895.4371337890625,0.0,2247.405029296875,0.923652708530426,1.0,0.0,3.0,1.0,0.0
17866440,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643005371094,0.7721124887466431,0.2859538197517395,0.2606765329837799,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.9025635719299316,0.461479514837265,0.4399005174636841,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.9990000128746032,0.6538115739822388,0.4405271708965301,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06396484375,0.8268895149230957,0.3524129092693329,0.3371905386447906,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.6375174522399902,0.1589011996984481,0.7334415912628174,285.0638427734375,284.95001220703125,297.6883850097656,292.1597900390625,297.1434631347656,296.9685363769531,286.06072998046875,1.0,0.5180283188819885,0.3517845869064331,0.3517845869064331,1.0,1.0,-2.6553311347961426,0.6433311700820923,2.01200008392334,0.045453242957592,1.0,1.0,0.0,141.1182861328125,104.0,35926.375,0.0,1704.838134765625,1.0,282.441162109375,284.7353210449219,295.0964660644531,297.4291381835937,293.1499938964844,293.1499938964844,282.1499938964844,31630.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752282619476318,1.0,0.0,0.0,3.7471940517425537,3.747218370437622,9.369268241243844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.33251953125,0.0,1610.45068359375,1895.4371337890625,0.0,2247.405029296875,0.923652708530426,1.0,0.0,3.0,1.0,0.0
17866500,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.7768459320068359,0.2844600975513458,0.259429931640625,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9084499478340148,0.4592500627040863,0.4379165172576904,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.9990000128746032,0.6538261771202087,0.4305750429630279,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8316110372543335,0.3507424890995025,0.3356681168079376,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.6406483054161072,0.1577589362859726,0.7279670238494873,284.8965759277344,284.95001220703125,297.66510009765625,292.14892578125,297.137939453125,296.9687194824219,285.8846740722656,1.0,0.511570155620575,0.3525452613830566,0.3525452613830566,1.0,1.0,-2.6310875415802,0.6374309062957764,1.993656635284424,0.0449806228280067,0.9160945415496826,0.9160945415496826,0.0,136.03073120117188,104.0,36684.4609375,0.0,1647.1805419921875,1.0,282.1951599121094,284.53863525390625,295.1766967773437,297.6484069824219,293.1499938964844,293.1499938964844,282.1499938964844,34710.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827599048614502,1.0,0.0,0.0,3.768704652786255,3.768729686737061,9.477144544689508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.06787109375,0.0,1659.3231201171875,1895.4371337890625,0.0,2314.95458984375,0.929177463054657,1.0,0.0,3.0,1.0,0.0
17866560,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7811605334281921,0.2826046645641327,0.257734090089798,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9142768979072572,0.4566474258899688,0.4354392886161804,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.9990000128746032,0.6538287401199341,0.4208575189113617,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.836054265499115,0.3487483263015747,0.3337468802928924,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.6435638666152954,0.1564485281705856,0.721634030342102,284.853515625,284.95001220703125,297.6418762207031,292.1383056640625,297.1310729980469,296.96710205078125,285.8539428710937,1.0,0.5048412680625916,0.3534263968467712,0.3534263968467712,1.0,1.0,-2.6044821739196777,0.631014347076416,1.973467707633972,0.0445110015571117,0.8592325448989868,0.8592325448989868,0.0,131.06382751464844,92.0,36239.4921875,0.0,1587.74072265625,1.0,282.1565246582031,284.5172424316406,295.1695556640625,297.5951232910156,293.1499938964844,293.1499938964844,282.45001220703125,39385.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865416407585144,1.0,0.0,0.0,3.66611385345459,3.666138648986816,8.968197562353453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.84423828125,0.0,1576.6107177734375,1895.4371337890625,0.0,2349.06787109375,0.9103211760520936,1.0,0.0,3.0,1.0,0.0
