time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.792037308216095,0.2798920571804046,0.2547167837619781,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.929150640964508,0.4525251984596252,0.4309239983558655,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.9990000128746032,0.656842827796936,0.3994711339473724,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.8470520377159119,0.3455289900302887,0.3301582336425781,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.6509902477264404,0.1541707962751388,0.7093203663825989,284.97515869140625,284.95001220703125,297.5957336425781,292.117919921875,297.12109375,296.9686584472656,285.9730834960937,1.0,0.4908287823200226,0.3551886677742004,0.3551886677742004,1.0,1.0,-2.550624370574951,0.6179010272026062,1.9327234029769893,0.0433109067380428,0.9378924369812012,0.9378924369812012,0.0,120.64328002929688,95.0,34726.99609375,0.0,1469.150634765625,1.0,282.4422302246094,284.673583984375,295.0615539550781,297.34393310546875,293.1499938964844,293.1499938964844,282.1499938964844,34438.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709296941757202,1.0,0.0,0.0,3.7214138507843018,3.72143816947937,9.240792451237212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.5625,0.0,1602.167236328125,1895.4371337890625,0.0,2209.098388671875,0.920122504234314,1.0,0.0,3.0,1.0,0.0
17866680,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.792037308216095,0.2798920571804046,0.2547167837619781,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.929150640964508,0.4525251984596252,0.4309239983558655,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.9990000128746032,0.656842827796936,0.3994711339473724,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.8470520377159119,0.3455289900302887,0.3301582336425781,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.6509902477264404,0.1541707962751388,0.7093203663825989,284.97515869140625,284.95001220703125,297.5957336425781,292.117919921875,297.12109375,296.9686584472656,285.9730834960937,1.0,0.4908287823200226,0.3551886677742004,0.3551886677742004,1.0,1.0,-2.550624370574951,0.6179010272026062,1.9327234029769893,0.0433109067380428,0.9378924369812012,0.9378924369812012,0.0,120.64328002929688,95.0,34726.99609375,0.0,1469.150634765625,1.0,282.4422302246094,284.673583984375,295.0615539550781,297.34393310546875,293.1499938964844,293.1499938964844,282.1499938964844,34438.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709296941757202,1.0,0.0,0.0,3.7214138507843018,3.72143816947937,9.240792451237212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.5625,0.0,1602.167236328125,1895.4371337890625,0.0,2209.098388671875,0.920122504234314,1.0,0.0,3.0,1.0,0.0
17866740,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.7975587248802185,0.0,0.2518026828765869,296.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.9369671940803528,0.0,0.4265708029270172,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.9990000128746032,0.0,0.3869887888431549,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.852851390838623,0.0,0.3266899883747101,296.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.6543148756027222,0.0,0.6976934671401978,284.8470764160156,294.1499938964844,297.54998779296875,292.09869384765625,297.11602783203125,296.9763488769531,285.8506774902344,0.0,0.0,0.3569509387016296,0.3569509387016296,1.0,1.0,-2.50874400138855,0.6085386872291565,1.900205492973328,0.0430271737277507,0.0,0.0,0.0,114.4343490600586,60.0,34611.9296875,0.0,1388.1234130859375,0.0,282.1581726074219,284.5531005859375,295.1041564941406,297.4342956542969,293.1499938964844,293.1499938964844,278.1499938964844,43467.40625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.446621417999268,3.4466447830200195,7.926481657705153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1371.2117919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.7975587248802185,0.0,0.2518026828765869,296.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.9369671940803528,0.0,0.4265708029270172,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.9990000128746032,0.0,0.3869887888431549,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.852851390838623,0.0,0.3266899883747101,296.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.6543148756027222,0.0,0.6976934671401978,284.8470764160156,294.1499938964844,297.54998779296875,292.09869384765625,297.11602783203125,296.9763488769531,285.8506774902344,0.0,0.0,0.3569509387016296,0.3569509387016296,1.0,1.0,-2.50874400138855,0.6085386872291565,1.900205492973328,0.0430271737277507,0.0,0.0,0.0,114.4343490600586,60.0,34611.9296875,0.0,1388.1234130859375,0.0,282.1581726074219,284.5531005859375,295.1041564941406,297.4342956542969,293.1499938964844,293.1499938964844,278.1499938964844,43467.40625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.446621417999268,3.4466447830200195,7.926481657705153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1371.2117919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.3765147626399994,0.0,0.001132400939241,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.3765147626399994,0.0,0.0011924611171707,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.3765147626399994,0.0,0.0008807479753158,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.3765147626399994,0.0,0.0011924743885174,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,0.0056564318947494,285.3568725585937,294.1499938964844,297.5270690917969,292.0908508300781,295.9617004394531,296.9751892089844,284.9580993652344,0.0,0.0,0.2860281765460968,0.2860281765460968,1.0,1.0,-0.0210291016846895,0.0046877674758434,0.016341334208846,-0.0375292040407657,0.0,0.0,0.0,-0.1160432398319244,60.0,1929.0986328125,0.0,-9.929143743647728e-06,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,1.885287929326296e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.744833858096655e-12,6.745181670153588e-12,1.2306197583522909e-17,2.6039070899486205e-10,2.603904314391059e-10,2.705872690387872e-16,0.0,0.0,-0.0,0.0,0.0,2.844135812936849e-20,9.612514938016944e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,0.0009398621623404,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.0015416379319503,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0016404305351898,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,0.0011999467387795,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0027852605562657,285.3985595703125,294.1499938964844,297.5031433105469,292.0857849121094,296.1332702636719,297.0443420410156,284.4620361328125,0.0,0.0,0.2141705602407455,0.2141705602407455,1.0,1.0,-0.011113048531115,0.0016319442074745,0.0094811050221323,-0.0259671248495578,0.0,0.0,0.0,-0.0624394752085208,60.0,864.8544311523438,0.0,-6.455186394305201e-06,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870883662133916e-23,1.6641984783663424e-23,2.143444010083144e-26,3.1329347827208642e-18,3.130379828603841e-18,2.5551205224979548e-21,0.0,0.0,-0.0,0.0,0.0,5.390444867641489e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,9.26154461922124e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,9.721047536004336e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,7.151037425501272e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.74077920545824e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0004637202364392,285.5635986328125,294.1499938964844,297.45367431640625,292.083740234375,295.7081298828125,296.69268798828125,284.1999816894531,0.0,0.0,0.071390189230442,0.071390189230442,1.0,1.0,-0.0089704394340515,2.414043410681188e-05,0.0089462995529174,-0.0250216554850339,0.0,0.0,0.0,-0.051023356616497,60.0,163.2171173095703,0.0,-6.64362787006212e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.85044756287596e-38,-4.633696052758302e-38,-2.5551873151644517e-38,-5.513488766338027e-21,-2.7022904129759868e-21,-2.811198151413648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,9.26154461922124e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,9.721047536004336e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,7.151037425501272e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.74077920545824e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0004637202364392,285.5635986328125,294.1499938964844,297.45367431640625,292.083740234375,295.7081298828125,296.69268798828125,284.1999816894531,0.0,0.0,0.071390189230442,0.071390189230442,1.0,1.0,-0.0089704394340515,2.414043410681188e-05,0.0089462995529174,-0.0250216554850339,0.0,0.0,0.0,-0.051023356616497,60.0,163.2171173095703,0.0,-6.64362787006212e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.85044756287596e-38,-4.633696052758302e-38,-2.5551873151644517e-38,-5.513488766338027e-21,-2.7022904129759868e-21,-2.811198151413648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.66246152529493e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001017381437122,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,7.513254968216643e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001017461399897,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0004826885997317,285.7744140625,294.1499938964844,297.42803955078125,292.0865173339844,295.4310302734375,296.5158386230469,284.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033261594362556,2.058928671999638e-08,0.0033261387143284,-0.0273136403411626,0.0,0.0,0.0,-0.0220377296209335,60.0,87.5025634765625,0.0,-7.228891263366678e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.438494019376298e-21,-2.7172889180818707e-21,-2.721205101294427e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,9.795174992177635e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001031471110763,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,7.618361269123852e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,0.000103148027847,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0004892782308161,285.7699584960937,294.1499938964844,297.40185546875,292.0917358398437,295.44354248046875,296.7087097167969,284.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438231984153,1.0991429988393976e-08,0.0010438121389597,-0.0278360228985548,0.0,0.0,0.0,-0.0102605437859892,60.0,48.57537460327149,0.0,-7.428729276170999e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435753983597216e-21,-2.7178366021202607e-21,-2.717917583425347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,9.84205980785191e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001036410903907,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,7.654868386453018e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001036418470903,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,0.000491619517561,285.7606811523437,294.1499938964844,297.347900390625,292.1089172363281,295.47930908203125,296.9655456542969,284.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498479679226,60.0,25.36612129211425,0.0,-7.499983922798492e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435695014666829e-21,-2.7178481131785897e-21,-2.71784690148824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,9.84205980785191e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001036410903907,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,7.654868386453018e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001036418470903,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,0.000491619517561,285.7606811523437,294.1499938964844,297.347900390625,292.1089172363281,295.47930908203125,296.9655456542969,284.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498479679226,60.0,25.36612129211425,0.0,-7.499983922798492e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435695014666829e-21,-2.7178481131785897e-21,-2.71784690148824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.895985567709432e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001042089570546,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,7.696810644119978e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001042097137542,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0004943133099004,285.7509765625,294.1499938964844,297.29205322265625,292.1344299316406,295.5135498046875,297.10760498046875,284.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212465167045,0.0,0.0,0.0,-0.0108828609809279,60.0,21.13327980041504,0.0,-7.58236566866799e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435695822460396e-21,-2.717847911230198e-21,-2.717847911230198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.895985567709432e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001042089570546,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,7.696810644119978e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001042097137542,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0004943133099004,285.7509765625,294.1499938964844,297.29205322265625,292.1344299316406,295.5135498046875,297.10760498046875,284.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212465167045,0.0,0.0,0.0,-0.0108828609809279,60.0,21.13327980041504,0.0,-7.58236566866799e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.435695822460396e-21,-2.717847911230198e-21,-2.717847911230198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,9.956971916835756e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001048511767294,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,7.744244794594124e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,0.000104851926153,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0004973597824573,285.7408447265625,294.1499938964844,297.2345275878906,292.16748046875,295.5462341308594,297.17059326171875,284.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004097354496482e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,20.12900352478028,0.0,-7.676079150087389e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.717847911230198e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,9.956971916835756e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001048511767294,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,7.744244794594124e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,0.000104851926153,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0004973597824573,285.7408447265625,294.1499938964844,297.2345275878906,292.16748046875,295.5462341308594,297.17059326171875,284.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004097354496482e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,20.12900352478028,0.0,-7.676079150087389e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.717847911230198e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0001002484350465,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001055659013218,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,7.79703477746807e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0001055666434695,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0005007502040825,285.7303161621094,294.1499938964844,297.175537109375,292.2071838378906,295.5774841308594,297.1854553222656,284.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849636992802061e-08,0.0010682746069505,-0.0353209413588047,0.0,0.0,0.0,-0.0116786574944853,60.0,19.65056037902832,0.0,-7.781053312783116e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0001002484350465,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001055659013218,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,7.79703477746807e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0001055666434695,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0005007502040825,285.7303161621094,294.1499938964844,297.175537109375,292.2071838378906,295.5774841308594,297.1854553222656,284.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849636992802061e-08,0.0010682746069505,-0.0353209413588047,0.0,0.0,0.0,-0.0116786574944853,60.0,19.65056037902832,0.0,-7.781053312783116e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001006142119877,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,0.0001059510832419,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,7.825484499335289e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001059518253896,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,0.0005025773425586,285.7248840332031,294.1499938964844,297.1455993652344,292.2292785644531,295.59246826171875,297.1770935058594,284.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721852304413,1.4305329365527086e-08,0.0010721709113568,-0.0365127921104431,0.0,0.0,0.0,-0.0119045618921518,60.0,19.47949981689453,0.0,-7.837923021725146e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0001009934421745,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,0.0001063504314515,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,7.854979776311666e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001063511735992,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,0.000504471710883,285.7193603515625,294.1499938964844,297.1153564453125,292.2527160644531,295.6070556640625,297.162841796875,284.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762246092781,1.477778788228079e-08,0.0010762098245322,-0.0377483367919921,0.0,0.0,0.0,-0.0121387746185064,60.0,19.32054328918457,0.0,-7.897104126186606e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0001017958129523,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001071953665814,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,7.917386392364278e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0001071961014531,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0005084797739982,285.70806884765625,294.1499938964844,297.05419921875,292.3033142089844,295.6351623535156,297.1216735839844,284.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777425588225924e-08,0.001084757503122,-0.0403619594871997,0.0,0.0,0.0,-0.0126343378797173,60.0,19.02992248535156,0.0,-8.023052089356497e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0001017958129523,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001071953665814,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,7.917386392364278e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0001071961014531,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0005084797739982,285.70806884765625,294.1499938964844,297.05419921875,292.3033142089844,295.6351623535156,297.1216735839844,284.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777425588225924e-08,0.001084757503122,-0.0403619594871997,0.0,0.0,0.0,-0.0126343378797173,60.0,19.02992248535156,0.0,-8.023052089356497e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001026469108182,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001080916190403,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,7.98358378233388e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,0.0001080923466361,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0005127312615513,285.6964416503906,294.1499938964844,296.9922790527344,292.358154296875,295.6618957519531,297.0686340332031,284.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,18.77482414245605,0.0,-8.157740438718974e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001026469108182,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001080916190403,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,7.98358378233388e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,0.0001080923466361,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0005127312615513,285.6964416503906,294.1499938964844,296.9922790527344,292.358154296875,295.6618957519531,297.0686340332031,284.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,18.77482414245605,0.0,-8.157740438718974e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,0.0001035300228977,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001090215810108,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,8.052270277403295e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001090223086066,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.000517142645549,285.6845092773437,294.1499938964844,296.9298095703125,292.4164733886719,295.6871337890625,297.0081787109375,284.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082851350307,0.0,0.0,0.0,-0.013705457560718,60.0,18.5556869506836,0.0,-8.298680853613406e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,0.0001035300228977,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001090215810108,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,8.052270277403295e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001090223086066,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.000517142645549,285.6845092773437,294.1499938964844,296.9298095703125,292.4164733886719,295.6871337890625,297.0081787109375,284.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082851350307,0.0,0.0,0.0,-0.013705457560718,60.0,18.5556869506836,0.0,-8.298680853613406e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001044242308125,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001099632281693,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,8.121820428641513e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001099639484891,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0005216094432398,285.6722412109375,294.1499938964844,296.8670959472656,292.4775390625,295.7107849121094,296.9437255859375,284.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052192712365468e-08,0.0011127570178359,-0.0489180907607078,0.0,0.0,0.0,-0.0142577672377228,60.0,18.37076187133789,0.0,-8.44262189048095e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001044242308125,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001099632281693,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,8.121820428641513e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001099639484891,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0005216094432398,285.6722412109375,294.1499938964844,296.8670959472656,292.4775390625,295.7107849121094,296.9437255859375,284.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052192712365468e-08,0.0011127570178359,-0.0489180907607078,0.0,0.0,0.0,-0.0142577672377228,60.0,18.37076187133789,0.0,-8.44262189048095e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,0.0001048677950166,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,0.0001104303228203,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,8.156320109264925e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001104310431401,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0005238251760601,285.666015625,294.1499938964844,296.8356628417969,292.5088806152344,295.7220153808594,296.9107666015625,284.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175018735229,1.960484219409864e-08,0.0011174821993336,-0.0503610335290432,0.0,0.0,0.0,-0.0145317371934652,60.0,18.289474487304688,0.0,-8.514481208976576e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0001053038431564,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.0001108895012293,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,8.190234802896157e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001108902215491,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0005260033649392,285.6596984863281,294.1499938964844,296.8042907714844,292.5406188964844,295.7328796386719,296.87762451171875,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221475433558,2.0148130275288167e-08,0.0011221274035051,-0.0517792329192161,0.0,0.0,0.0,-0.0148010654374957,60.0,18.214773178100582,0.0,-8.58541966408666e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,0.0001061387083609,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0001117686624638,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,8.255169814219698e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001117693755077,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,0.0005301737692207,285.6469116210937,294.1499938964844,296.7416381835937,292.60504150390625,295.7535400390625,296.8111877441406,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831510244945e-08,0.0011310209520161,-0.0544936656951904,0.0,0.0,0.0,-0.0153167247772216,60.0,18.081945419311523,0.0,-8.722059874344269e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,0.0001061387083609,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0001117686624638,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,8.255169814219698e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001117693755077,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,0.0005301737692207,285.6469116210937,294.1499938964844,296.7416381835937,292.60504150390625,295.7535400390625,296.8111877441406,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831510244945e-08,0.0011310209520161,-0.0544936656951904,0.0,0.0,0.0,-0.0153167247772216,60.0,18.081945419311523,0.0,-8.722059874344269e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0001068960191332,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001125661510741,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,8.314071601489559e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,0.000112566856842,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0005339567433111,285.6338806152344,294.1499938964844,296.6794128417969,292.6700744628906,295.7726745605469,296.7452087402344,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131851906692652e-08,0.0011390881845727,-0.0569548718631267,0.0,0.0,0.0,-0.0157844722270965,60.0,17.967971801757812,0.0,-8.846935628525898e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0001068960191332,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001125661510741,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,8.314071601489559e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,0.000112566856842,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0005339567433111,285.6338806152344,294.1499938964844,296.6794128417969,292.6700744628906,295.7726745605469,296.7452087402344,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131851906692652e-08,0.0011390881845727,-0.0569548718631267,0.0,0.0,0.0,-0.0157844722270965,60.0,17.967971801757812,0.0,-8.846935628525898e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001075765758287,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0001132828110712,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,8.367004193132743e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0001132835168391,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0005373563617467,285.62066650390625,294.1499938964844,296.6177978515625,292.735107421875,295.7903137207031,296.6801147460937,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463604168966,2.297973722420465e-08,0.0011463373666629,-0.059165708720684,0.0,0.0,0.0,-0.0162048004567623,60.0,17.86800193786621,0.0,-8.959908370798075e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001075765758287,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0001132828110712,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,8.367004193132743e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0001132835168391,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0005373563617467,285.62066650390625,294.1499938964844,296.6177978515625,292.735107421875,295.7903137207031,296.6801147460937,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463604168966,2.297973722420465e-08,0.0011463373666629,-0.059165708720684,0.0,0.0,0.0,-0.0162048004567623,60.0,17.86800193786621,0.0,-8.959908370798075e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0001081566661014,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,0.0001138936786446,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,8.412123133894056e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,0.0001138943771366,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.00054025411373,285.6072692871094,294.1499938964844,296.5570373535156,292.79949951171875,295.8064270019531,296.6161804199219,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525406735017,2.370243379345993e-08,0.0011525169247761,-0.0610494464635849,0.0,0.0,0.0,-0.0165630728006362,60.0,17.780420303344727,0.0,-9.05676529328048e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0001081566661014,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,0.0001138936786446,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,8.412123133894056e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,0.0001138943771366,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.00054025411373,285.6072692871094,294.1499938964844,296.5570373535156,292.79949951171875,295.8064270019531,296.6161804199219,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525406735017,2.370243379345993e-08,0.0011525169247761,-0.0610494464635849,0.0,0.0,0.0,-0.0165630728006362,60.0,17.780420303344727,0.0,-9.05676529328048e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
