time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0001083243987523,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001140703097917,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,8.425169653492048e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001140710082836,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0005410920712165,285.6005249023437,294.1499938964844,296.5270690917969,292.8312683105469,295.8139343261719,296.58477783203125,284.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543275322765,2.391134401591444e-08,0.0011543036671355,-0.0615938641130924,0.0,0.0,0.0,-0.0166666395962238,60.0,17.735506057739258,0.0,-9.084860863595169e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001084075920516,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,0.0001141579195973,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,8.431640162598342e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0001141586108133,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,0.0005415076739154,285.5937805175781,294.1499938964844,296.49737548828125,292.8626708984375,295.8210754394531,296.5539245605469,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552134528756,2.401490029058096e-08,0.0011551894713193,-0.0618637092411518,0.0,0.0,0.0,-0.0167179778218269,60.0,17.685882568359375,0.0,-9.098803843698988e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,0.0001083291717804,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001140753520303,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,8.425542182521895e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0001140760286943,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0005411161109805,285.5802001953125,294.1499938964844,296.4390563964844,292.9239807128906,295.8341979980469,296.4937744140625,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543768923729,2.3916925329103843e-08,0.0011543529108166,-0.0616084076464176,0.0,0.0,0.0,-0.0166694149374961,60.0,17.57059097290039,0.0,-9.085611907266866e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,0.0001083291717804,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001140753520303,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,8.425542182521895e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0001140760286943,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0005411161109805,285.5802001953125,294.1499938964844,296.4390563964844,292.9239807128906,295.8341979980469,296.4937744140625,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543768923729,2.3916925329103843e-08,0.0011543529108166,-0.0616084076464176,0.0,0.0,0.0,-0.0166694149374961,60.0,17.57059097290039,0.0,-9.085611907266866e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0001079701105481,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.000113697242341,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,8.397615602007136e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0001136979117291,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0005393227329477,285.5666198730469,294.1499938964844,296.3822326660156,292.9829406738281,295.84588623046875,296.4358825683594,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505490401759,2.346919281137616e-08,0.0011505255242809,-0.0604415610432624,0.0,0.0,0.0,-0.0164474602788686,60.0,17.431270599365234,0.0,-9.025448832744588e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0001079701105481,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.000113697242341,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,8.397615602007136e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0001136979117291,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0005393227329477,285.5666198730469,294.1499938964844,296.3822326660156,292.9829406738281,295.84588623046875,296.4358825683594,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505490401759,2.346919281137616e-08,0.0011505255242809,-0.0604415610432624,0.0,0.0,0.0,-0.0164474602788686,60.0,17.431270599365234,0.0,-9.025448832744588e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001075511390808,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,0.000113256064651,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,8.365030225832015e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0001132567194872,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0005372300511226,285.5531005859375,294.1499938964844,296.32720947265625,293.0390014648437,295.85614013671875,296.3801574707031,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460825335234,2.294681955561373e-08,0.001146059599705,-0.0590798892080783,0.0,0.0,0.0,-0.0161885004490613,60.0,17.281169891357422,0.0,-8.95550869017825e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001075511390808,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,0.000113256064651,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,8.365030225832015e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0001132567194872,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0005372300511226,285.5531005859375,294.1499938964844,296.32720947265625,293.0390014648437,295.85614013671875,296.3801574707031,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460825335234,2.294681955561373e-08,0.001146059599705,-0.0590798892080783,0.0,0.0,0.0,-0.0161885004490613,60.0,17.281169891357422,0.0,-8.95550869017825e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001070329235517,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,0.000112710360554,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,8.324725786224008e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0001127110081142,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,0.0005346416728571,285.53961181640625,294.1499938964844,296.2742004394531,293.0915832519531,295.8650817871094,296.3265075683594,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076567855121e-08,0.0011405363911762,-0.0573953725397586,0.0,0.0,0.0,-0.015868229791522,60.0,17.127178192138672,0.0,-8.869384515719504e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001070329235517,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,0.000112710360554,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,8.324725786224008e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0001127110081142,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,0.0005346416728571,285.53961181640625,294.1499938964844,296.2742004394531,293.0915832519531,295.8650817871094,296.3265075683594,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076567855121e-08,0.0011405363911762,-0.0573953725397586,0.0,0.0,0.0,-0.015868229791522,60.0,17.127178192138672,0.0,-8.869384515719504e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,0.0001067423290805,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001124043556046,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,8.30212447908707e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,0.0001124049886129,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0005331901484169,285.5329284667969,294.1499938964844,296.24853515625,293.1164245605469,295.8690795898437,296.300537109375,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938500793794453e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,17.051774978637695,0.0,-8.821273667081186e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0001064360840246,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0001120818706112,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,8.278305904241279e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001120825036196,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0005316605092957,285.5262451171875,294.1499938964844,296.22344970703125,293.14019775390625,295.872802734375,296.275146484375,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556743945438945e-08,0.0011341753415763,-0.0554548241198062,0.0,0.0,0.0,-0.015499391593039,60.0,16.994829177856445,0.0,-8.770714998718179e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001057916233548,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,0.0001114032274927,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,8.22818255983293e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.000111403845949,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0005284415092319,285.512939453125,294.1499938964844,296.1751403808594,293.1843566894531,295.8793029785156,296.2261962890625,285.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,16.88231658935547,0.0,-8.66479581418389e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001057916233548,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,0.0001114032274927,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,8.22818255983293e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.000111403845949,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0005284415092319,285.512939453125,294.1499938964844,296.1751403808594,293.1843566894531,295.8793029785156,296.2261962890625,285.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,16.88231658935547,0.0,-8.66479581418389e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0001051284125423,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001107048447011,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,8.176600385922939e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001107054558815,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.000525128794834,285.4997863769531,294.1499938964844,296.1295166015625,293.2235717773437,295.8847351074219,296.1798400878906,285.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202587047591,1.992668252626117e-08,0.0011202386813238,-0.051201194524765,0.0,0.0,0.0,-0.0146913090720772,60.0,16.764188766479492,0.0,-8.556468600318112e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0001051284125423,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001107048447011,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,8.176600385922939e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001107054558815,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.000525128794834,285.4997863769531,294.1499938964844,296.1295166015625,293.2235717773437,295.8847351074219,296.1798400878906,285.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202587047591,1.992668252626117e-08,0.0011202386813238,-0.051201194524765,0.0,0.0,0.0,-0.0146913090720772,60.0,16.764188766479492,0.0,-8.556468600318112e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0001044718010234,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,0.000110013410449,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,8.125531894620508e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001100140070775,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0005218490841798,285.4867553710937,294.1499938964844,296.0868530273437,293.2573547363281,295.8890686035156,296.13629150390625,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132599320262,1.91082119016528e-08,0.0011132408399134,-0.0490643642842769,0.0,0.0,0.0,-0.0142855616286396,60.0,16.640735626220703,0.0,-8.449891453210513e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0001044718010234,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,0.000110013410449,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,8.125531894620508e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001100140070775,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0005218490841798,285.4867553710937,294.1499938964844,296.0868530273437,293.2573547363281,295.8890686035156,296.13629150390625,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132599320262,1.91082119016528e-08,0.0011132408399134,-0.0490643642842769,0.0,0.0,0.0,-0.0142855616286396,60.0,16.640735626220703,0.0,-8.449891453210513e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,0.0001038449991028,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.000109353364678,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,8.076781523413956e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0001093539467547,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0005187182687222,285.4739074707031,294.1499938964844,296.0473327636719,293.2851867675781,295.8923645019531,296.09588623046875,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065788567066,1.8326906214838345e-08,0.0011065604630857,-0.0470239408314228,0.0,0.0,0.0,-0.0138982376083731,60.0,16.51357650756836,0.0,-8.348775537569963e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,0.0001038449991028,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.000109353364678,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,8.076781523413956e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0001093539467547,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0005187182687222,285.4739074707031,294.1499938964844,296.0473327636719,293.2851867675781,295.8923645019531,296.09588623046875,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065788567066,1.8326906214838345e-08,0.0011065604630857,-0.0470239408314228,0.0,0.0,0.0,-0.0138982376083731,60.0,16.51357650756836,0.0,-8.348775537569963e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.000103544218291,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0001090366349671,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,8.053387864492834e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0001090372097678,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0005172158707864,285.467529296875,294.1499938964844,296.02880859375,293.2967529296875,295.8937072753906,296.07666015625,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033726623281,1.7951986563957693e-08,0.0011033547343686,-0.046044610440731,0.0,0.0,0.0,-0.0137123744934797,60.0,16.449291229248047,0.0,-8.300469289679313e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0001032587897498,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001087360651581,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,8.031188190216199e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0001087366399588,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0005157901905477,285.4612121582031,294.1499938964844,296.0111694335937,293.306640625,295.8948669433594,296.05816650390625,285.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003303807228,1.7596200052594213e-08,0.0011003128020092,-0.0451151430606842,0.0,0.0,0.0,-0.0135359978303313,60.0,16.384489059448242,0.0,-8.25475794385966e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001027359903673,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001081855443771,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,7.990527228685096e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0001081861046259,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0005131788784638,285.4486389160156,294.1499938964844,295.9786682128906,293.3212280273437,295.8966369628906,296.0235595703125,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944520453421322e-08,0.00109474058263,-0.043412372469902,0.0,0.0,0.0,-0.0132129332050681,60.0,16.253528594970703,0.0,-8.171357279707081e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001027359903673,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001081855443771,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,7.990527228685096e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0001081861046259,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0005131788784638,285.4486389160156,294.1499938964844,295.9786682128906,293.3212280273437,295.8966369628906,296.0235595703125,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944520453421322e-08,0.00109474058263,-0.043412372469902,0.0,0.0,0.0,-0.0132129332050681,60.0,16.253528594970703,0.0,-8.171357279707081e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001022761498461,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.000107701314846,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,7.954762259032577e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0001077018678188,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0005108820041641,285.4362487792969,294.1499938964844,295.95001220703125,293.3283996582031,295.8977966308594,295.99200439453125,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898550972342,1.6371307864915252e-08,0.0010898386826738,-0.0419143177568912,0.0,0.0,0.0,-0.0129287652671337,60.0,16.121383666992188,0.0,-8.098348303064996e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001022761498461,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.000107701314846,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,7.954762259032577e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0001077018678188,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0005108820041641,285.4362487792969,294.1499938964844,295.95001220703125,293.3283996582031,295.8977966308594,295.99200439453125,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898550972342,1.6371307864915252e-08,0.0010898386826738,-0.0419143177568912,0.0,0.0,0.0,-0.0129287652671337,60.0,16.121383666992188,0.0,-8.098348303064996e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0001018685579765,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0001072721133823,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,7.923062366899103e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,0.0001072726518032,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0005088461912237,285.4239807128906,294.1499938964844,295.9237365722656,293.33184814453125,295.8984375,295.9633483886719,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855108266696,1.5863218294498438e-08,0.0010854949941858,-0.0405862294137477,0.0,0.0,0.0,-0.0126768890768289,60.0,15.98971176147461,0.0,-8.033907050730704e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0001018685579765,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0001072721133823,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,7.923062366899103e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,0.0001072726518032,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0005088461912237,285.4239807128906,294.1499938964844,295.9237365722656,293.33184814453125,295.8984375,295.9633483886719,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855108266696,1.5863218294498438e-08,0.0010854949941858,-0.0405862294137477,0.0,0.0,0.0,-0.0126768890768289,60.0,15.98971176147461,0.0,-8.033907050730704e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0001014780937111,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001068609417416,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,7.892693975009024e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0001068614728865,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0005068958853371,285.411865234375,294.1499938964844,295.898193359375,293.3355712890625,295.8985290527344,295.9367370605469,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813482804223,1.5376475204220696e-08,0.0010813327971845,-0.0393137373030185,0.0,0.0,0.0,-0.0124355889856815,60.0,15.862958908081056,0.0,-7.972414550749819e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0001014780937111,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001068609417416,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,7.892693975009024e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0001068614728865,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0005068958853371,285.411865234375,294.1499938964844,295.898193359375,293.3355712890625,295.8985290527344,295.9367370605469,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813482804223,1.5376475204220696e-08,0.0010813327971845,-0.0393137373030185,0.0,0.0,0.0,-0.0124355889856815,60.0,15.862958908081056,0.0,-7.972414550749819e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0001012901047943,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001066629847628,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.878072938183323e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001066635086317,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0005059568793512,285.4058837890625,294.1499938964844,295.8857116699219,293.3375244140625,295.8983764648437,295.9239807128906,285.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793446563184,1.5142129328182822e-08,0.0010793295223265,-0.038701020181179,0.0,0.0,0.0,-0.0123194158077239,60.0,15.80178451538086,0.0,-7.942892921164457e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0001011075510177,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0001064707466866,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,7.863874634495005e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001064712705556,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.000505045056343,285.3999328613281,294.1499938964844,295.8733825683594,293.33953857421875,295.8981018066406,295.9114685058594,285.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773985413834,1.4914560253487252e-08,0.0010773836402222,-0.0381059795618057,0.0,0.0,0.0,-0.0122066000476479,60.0,15.742202758789062,0.0,-7.914277233567192e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.000100758174085,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0001061028378899,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,7.836701115593314e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0001061033544829,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0005032999906688,285.3881530761719,294.1499938964844,295.8492736816406,293.3436584472656,295.897216796875,295.8871154785156,285.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736737167462,1.4479023313640482e-08,0.0010736592812463,-0.0369670428335666,0.0,0.0,0.0,-0.0119906850159168,60.0,15.627593040466309,0.0,-7.859654260755633e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.000100758174085,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0001061028378899,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,7.836701115593314e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0001061033544829,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0005032999906688,285.3881530761719,294.1499938964844,295.8492736816406,293.3436584472656,295.897216796875,295.8871154785156,285.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736737167462,1.4479023313640482e-08,0.0010736592812463,-0.0369670428335666,0.0,0.0,0.0,-0.0119906850159168,60.0,15.627593040466309,0.0,-7.859654260755633e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001004298756015,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001057571353157,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,7.811168325133622e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001057576446328,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0005016602226532,285.37652587890625,294.1499938964844,295.8258056640625,293.34796142578125,295.8959350585937,295.8635559082031,285.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701739229261,1.4069771125946318e-08,0.0010701599530875,-0.0358967147767543,0.0,0.0,0.0,-0.0117878019809722,60.0,15.51923942565918,0.0,-7.80849944703732e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001004298756015,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001057571353157,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,7.811168325133622e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001057576446328,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0005016602226532,285.37652587890625,294.1499938964844,295.8258056640625,293.34796142578125,295.8959350585937,295.8635559082031,285.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701739229261,1.4069771125946318e-08,0.0010701599530875,-0.0358967147767543,0.0,0.0,0.0,-0.0117878019809722,60.0,15.51923942565918,0.0,-7.80849944703732e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001001234268187,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001054344320436,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.78733374318108e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0001054349268088,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0005001295357942,285.3650817871094,294.1499938964844,295.8029479980469,293.3523864746094,295.89422607421875,295.8406982421875,285.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066907076165,1.3687738054102285e-08,0.0010668933391571,-0.0348974578082561,0.0,0.0,0.0,-0.0115984128788113,60.0,15.417101860046388,0.0,-7.760898057540545e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001001234268187,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001054344320436,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.78733374318108e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0001054349268088,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0005001295357942,285.3650817871094,294.1499938964844,295.8029479980469,293.3523864746094,295.89422607421875,295.8406982421875,285.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066907076165,1.3687738054102285e-08,0.0010668933391571,-0.0348974578082561,0.0,0.0,0.0,-0.0115984128788113,60.0,15.417101860046388,0.0,-7.760898057540545e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,9.983846393879504e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0001051343569997,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,7.765170448692515e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001051348444889,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0004987062420696,285.353759765625,294.1499938964844,295.7806701660156,293.3568725585937,295.8921203613281,295.8184509277344,285.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638689855113,1.3332486226147466e-08,0.0010638557141646,-0.033968161791563,0.0,0.0,0.0,-0.0114222997799515,60.0,15.320953369140623,0.0,-7.716764116594278e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
