time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,9.983846393879504e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0001051343569997,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,7.765170448692515e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001051348444889,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0004987062420696,285.353759765625,294.1499938964844,295.7806701660156,293.3568725585937,295.8921203613281,295.8184509277344,285.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638689855113,1.3332486226147466e-08,0.0010638557141646,-0.033968161791563,0.0,0.0,0.0,-0.0114222997799515,60.0,15.320953369140623,0.0,-7.716764116594278e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,9.970575774786994e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0001049946149578,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,7.754848775221035e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.000104995095171,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0004980433732271,285.3481750488281,294.1499938964844,295.7697448730469,293.3591613769531,295.8908996582031,295.8075866699219,285.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624545393511,1.3167044343731504e-08,0.0010624413844197,-0.0335353575646877,0.0,0.0,0.0,-0.0113402847200632,60.0,15.275568008422852,0.0,-7.696253589983827e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.95772861642763e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,0.0001048593330779,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,7.744857430225238e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0001048598132911,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0004974016919732,285.3426513671875,294.1499938964844,295.7589416503906,293.3614196777344,295.8895874023437,295.7968444824219,285.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610854951664,1.300688534655592e-08,0.0010610725730657,-0.0331163555383682,0.0,0.0,0.0,-0.0112608904018998,60.0,15.23147678375244,0.0,-7.676423763314234e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.933213732438162e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001046011893777,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.72579078329727e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001046016623149,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0004961772938258,285.3316650390625,294.1499938964844,295.7377319335937,293.3659973144531,295.8868103027344,295.775634765625,285.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584709234535,1.2701259599623428e-08,0.0010584582341834,-0.0323167368769645,0.0,0.0,0.0,-0.0111093735322356,60.0,15.146275520324709,0.0,-7.638654864194906e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.933213732438162e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001046011893777,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.72579078329727e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001046016623149,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0004961772938258,285.3316650390625,294.1499938964844,295.7377319335937,293.3659973144531,295.8868103027344,295.775634765625,285.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584709234535,1.2701259599623428e-08,0.0010584582341834,-0.0323167368769645,0.0,0.0,0.0,-0.0111093735322356,60.0,15.146275520324709,0.0,-7.638654864194906e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.911012602970004e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001043673983076,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,7.708524208283052e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001043678712449,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,0.0004950683796778,285.32086181640625,294.1499938964844,295.7170104980469,293.3705749511719,295.8836364746094,295.75494384765625,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561039671301,1.2424464124194401e-08,0.0010560915106907,-0.0315924994647502,0.0,0.0,0.0,-0.0109721552580595,60.0,15.066722869873049,0.0,-7.604528207139084e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.911012602970004e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001043673983076,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,7.708524208283052e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001043678712449,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,0.0004950683796778,285.32086181640625,294.1499938964844,295.7170104980469,293.3705749511719,295.8836364746094,295.75494384765625,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561039671301,1.2424464124194401e-08,0.0010560915106907,-0.0315924994647502,0.0,0.0,0.0,-0.0109721552580595,60.0,15.066722869873049,0.0,-7.604528207139084e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.890836372505872e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001041549403453,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.692832150496542e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001041554060066,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,0.0004940606304444,285.3102111816406,294.1499938964844,295.6967163085937,293.3750915527344,295.8801574707031,295.7347106933594,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539527283981,1.2172908014917994e-08,0.0010539405047893,-0.0309342555701732,0.0,0.0,0.0,-0.0108474483713507,60.0,14.992413520812988,0.0,-7.573580518283053e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.890836372505872e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001041549403453,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.692832150496542e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001041554060066,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,0.0004940606304444,285.3102111816406,294.1499938964844,295.6967163085937,293.3750915527344,295.8801574707031,295.7347106933594,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539527283981,1.2172908014917994e-08,0.0010539405047893,-0.0309342555701732,0.0,0.0,0.0,-0.0108474483713507,60.0,14.992413520812988,0.0,-7.573580518283053e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.872531518340112e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0001039621856762,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.67859528423287e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001039626440615,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0004931464209221,285.2997436523437,294.1499938964844,295.6768493652344,293.3795166015625,295.8763732910156,295.7148742675781,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520009091123,1.1944672806407652e-08,0.0010519890347495,-0.0303370021283626,0.0,0.0,0.0,-0.0107343029230833,60.0,14.922897338867188,0.0,-7.545556002241939e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.872531518340112e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0001039621856762,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.67859528423287e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001039626440615,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0004931464209221,285.2997436523437,294.1499938964844,295.6768493652344,293.3795166015625,295.8763732910156,295.7148742675781,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520009091123,1.1944672806407652e-08,0.0010519890347495,-0.0303370021283626,0.0,0.0,0.0,-0.0107343029230833,60.0,14.922897338867188,0.0,-7.545556002241939e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,9.864253661362454e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001038750197039,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,7.67215751693584e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0001038754635374,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.000492732913699,285.2945861816406,294.1499938964844,295.66705322265625,293.3816833496094,295.87432861328125,295.70513916015625,285.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511188302189,1.1841448710470104e-08,0.001051106955856,-0.0300668701529502,0.0,0.0,0.0,-0.0106831332668662,60.0,14.890313148498535,0.0,-7.532898393947107e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.856159158516677e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0001037897818605,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,7.665862358408049e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001037902329699,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,0.0004923286614939,285.2894592285156,294.1499938964844,295.6573486328125,293.3838195800781,295.87225341796875,295.6954345703125,285.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502563090994,1.17405214439259e-08,0.0010502445511519,-0.029802743345499,0.0,0.0,0.0,-0.0106331026181578,60.0,14.85835075378418,0.0,-7.520532108173938e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.840962593443692e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001036297617247,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,7.654043292859569e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0001036302055581,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0004915696335956,285.279296875,294.1499938964844,295.63818359375,293.3879699707031,295.867919921875,295.6762084960937,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486342944204,1.155102147265552e-08,0.0010486226528882,-0.0293068066239357,0.0,0.0,0.0,-0.0105391517281532,60.0,14.796594619750977,0.0,-7.497342124906936e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.840962593443692e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001036297617247,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,7.654043292859569e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0001036302055581,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0004915696335956,285.279296875,294.1499938964844,295.63818359375,293.3879699707031,295.867919921875,295.6762084960937,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486342944204,1.155102147265552e-08,0.0010486226528882,-0.0293068066239357,0.0,0.0,0.0,-0.0105391517281532,60.0,14.796594619750977,0.0,-7.497342124906936e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,9.828025940805674e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0001034935412462,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,7.643982098670676e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001034939705277,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0004909235285595,285.26934814453125,294.1499938964844,295.61932373046875,293.3919372558594,295.8632507324219,295.65740966796875,285.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472546564415,1.1389688303609093e-08,0.0010472432477399,-0.0288845654577016,0.0,0.0,0.0,-0.0104591725394129,60.0,14.739835739135742,0.0,-7.4776266956178e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,9.828025940805674e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0001034935412462,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,7.643982098670676e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001034939705277,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0004909235285595,285.26934814453125,294.1499938964844,295.61932373046875,293.3919372558594,295.8632507324219,295.65740966796875,285.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472546564415,1.1389688303609093e-08,0.0010472432477399,-0.0288845654577016,0.0,0.0,0.0,-0.0104591725394129,60.0,14.739835739135742,0.0,-7.4776266956178e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.81606572167948e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.000103367587144,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.634679786860943e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001033680164255,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0004903262015432,285.2594909667969,294.1499938964844,295.6007385253906,293.3956604003906,295.8584289550781,295.6387634277344,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459788609296,1.1240512520771516e-08,0.0010459675686433,-0.028494132682681,0.0,0.0,0.0,-0.010385219939053,60.0,14.685550689697266,0.0,-7.45942045909942e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.81606572167948e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.000103367587144,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.634679786860943e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001033680164255,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0004903262015432,285.2594909667969,294.1499938964844,295.6007385253906,293.3956604003906,295.8584289550781,295.6387634277344,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459788609296,1.1240512520771516e-08,0.0010459675686433,-0.028494132682681,0.0,0.0,0.0,-0.010385219939053,60.0,14.685550689697266,0.0,-7.45942045909942e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.80604309006594e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001032620493788,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.626885053468868e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001032624713843,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0004898256156593,285.2498779296875,294.1499938964844,295.5823974609375,293.3991394042969,295.8532409667969,295.6204528808594,285.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449099354445,1.1115492526414528e-08,0.001044898875989,-0.0281669106334447,0.0,0.0,0.0,-0.0103232432156801,60.0,14.63545036315918,0.0,-7.444179317417365e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.80604309006594e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001032620493788,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.626885053468868e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001032624713843,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0004898256156593,285.2498779296875,294.1499938964844,295.5823974609375,293.3991394042969,295.8532409667969,295.6204528808594,285.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449099354445,1.1115492526414528e-08,0.001044898875989,-0.0281669106334447,0.0,0.0,0.0,-0.0103232432156801,60.0,14.63545036315918,0.0,-7.444179317417365e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,9.801395935937762e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001032131185638,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,7.623271085321903e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001032135405694,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0004895935417152,285.2451171875,294.1499938964844,295.57330322265625,293.4007873535156,295.8505859375,295.6113586425781,285.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444154031574,1.105752645003122e-08,0.0010444043437018,-0.028015187010169,0.0,0.0,0.0,-0.0102945128455758,60.0,14.611275672912598,0.0,-7.437117233166647e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.79708565864712e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001031677311402,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.619918324053288e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001031681458698,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0004893782897852,285.2403869628906,294.1499938964844,295.5642395019531,293.4023132324219,295.8478698730469,295.602294921875,285.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439555626362,1.1003753463967314e-08,0.0010439445031806,-0.0278744380921125,0.0,0.0,0.0,-0.0102678555995225,60.0,14.587791442871094,0.0,-7.430569581856616e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.789163595996796e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0001030843122862,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,7.613757770741358e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001030847270158,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.000488982652314,285.23101806640625,294.1499938964844,295.5462951660156,293.4051818847656,295.84234619140625,295.5842590332031,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431087575852,1.0904910752174146e-08,0.0010430979309603,-0.0276157204061746,0.0,0.0,0.0,-0.0102188475430011,60.0,14.542198181152344,0.0,-7.418542224968405e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.789163595996796e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0001030843122862,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,7.613757770741358e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001030847270158,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.000488982652314,285.23101806640625,294.1499938964844,295.5462951660156,293.4051818847656,295.84234619140625,295.5842590332031,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431087575852,1.0904910752174146e-08,0.0010430979309603,-0.0276157204061746,0.0,0.0,0.0,-0.0102188475430011,60.0,14.542198181152344,0.0,-7.418542224968405e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.782969573279844e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001030190906021,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.608940359205008e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0001030194980558,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,0.0004886733368039,285.2218933105469,294.1499938964844,295.5284423828125,293.4076843261719,295.83648681640625,295.5664367675781,285.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827602814345028e-08,0.0010424371575936,-0.0274133663624525,0.0,0.0,0.0,-0.0101805245503783,60.0,14.50003433227539,0.0,-7.409141744574299e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.782969573279844e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001030190906021,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.608940359205008e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0001030194980558,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,0.0004886733368039,285.2218933105469,294.1499938964844,295.5284423828125,293.4076843261719,295.83648681640625,295.5664367675781,285.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827602814345028e-08,0.0010424371575936,-0.0274133663624525,0.0,0.0,0.0,-0.0101805245503783,60.0,14.50003433227539,0.0,-7.409141744574299e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,9.77733507170342e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001029597624437,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.604558777529746e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001029601626214,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.000488391960971,285.2128601074219,294.1499938964844,295.5107116699219,293.4097595214844,295.8305053710937,295.5486755371094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418460005894,1.0757267965288976e-08,0.0010418351739645,-0.0272292587906122,0.0,0.0,0.0,-0.0101456539705395,60.0,14.458977699279783,0.0,-7.400593915463105e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,9.77733507170342e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001029597624437,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.604558777529746e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001029601626214,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.000488391960971,285.2128601074219,294.1499938964844,295.5107116699219,293.4097595214844,295.8305053710937,295.5486755371094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418460005894,1.0757267965288976e-08,0.0010418351739645,-0.0272292587906122,0.0,0.0,0.0,-0.0101456539705395,60.0,14.458977699279783,0.0,-7.400593915463105e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,9.773346391739324e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0001029177656164,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,7.60145703679882e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.0001029181585181,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0004881928034592,285.2040405273437,294.1499938964844,295.4930419921875,293.4114074707031,295.82421875,295.5310363769531,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707446485014316e-08,0.0010414094431325,-0.0270988456904888,0.0,0.0,0.0,-0.0101209562271833,60.0,14.420858383178713,0.0,-7.394542222982636e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,9.773346391739324e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0001029177656164,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,7.60145703679882e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.0001029181585181,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0004881928034592,285.2040405273437,294.1499938964844,295.4930419921875,293.4114074707031,295.82421875,295.5310363769531,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707446485014316e-08,0.0010414094431325,-0.0270988456904888,0.0,0.0,0.0,-0.0101209562271833,60.0,14.420858383178713,0.0,-7.394542222982636e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.771549957804382e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001028988408506,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,7.600059325341135e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0001028992337523,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0004881030763499,285.1996765136719,294.1499938964844,295.4842224121094,293.4120483398437,295.8210144042969,295.522216796875,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229465045,1.0684995110921136e-08,0.0010412187548354,-0.0270400755107402,0.0,0.0,0.0,-0.0101098325103521,60.0,14.402143478393556,0.0,-7.391815870505526e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.770036558620632e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001028829065035,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.598882802994922e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0001028832994052,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.000488027522806,285.1953430175781,294.1499938964844,295.47540283203125,293.4125671386719,295.8177795410156,295.513427734375,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410675313323,1.0666075134224684e-08,0.0010410568211227,-0.0269905496388673,0.0,0.0,0.0,-0.0101004522293806,60.0,14.383862495422363,0.0,-7.389518685840812e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.767543815542012e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001028566694003,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,7.596944487886503e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0001028570477501,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.0004879031039308,285.1867980957031,294.1499938964844,295.4577941894531,293.4132385253906,295.8111877441406,295.495849609375,285.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407994268462,1.063489651897953e-08,0.0010407888330519,-0.0269089359790086,0.0,0.0,0.0,-0.0100849885493516,60.0,14.348079681396484,0.0,-7.385734335230154e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.767543815542012e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001028566694003,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,7.596944487886503e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0001028570477501,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.0004879031039308,285.1867980957031,294.1499938964844,295.4577941894531,293.4132385253906,295.8111877441406,295.495849609375,285.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407994268462,1.063489651897953e-08,0.0010407888330519,-0.0269089359790086,0.0,0.0,0.0,-0.0100849885493516,60.0,14.348079681396484,0.0,-7.385734335230154e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,9.766289440449329e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001028434635372,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.595969509566203e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.000102843841887,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0004878405306953,285.1784362792969,294.1499938964844,295.44012451171875,293.4133605957031,295.8042907714844,295.4782409667969,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619148227419828e-08,0.0010406543733552,-0.0268677119165658,0.0,0.0,0.0,-0.0100771822035312,60.0,14.314010620117188,0.0,-7.38382297527096e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,9.766289440449329e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001028434635372,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.595969509566203e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.000102843841887,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0004878405306953,285.1784362792969,294.1499938964844,295.44012451171875,293.4133605957031,295.8042907714844,295.4782409667969,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619148227419828e-08,0.0010406543733552,-0.0268677119165658,0.0,0.0,0.0,-0.0100771822035312,60.0,14.314010620117188,0.0,-7.38382297527096e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.765635331859812e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0001028365732054,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.595460920128971e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001028369442792,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0004878079053014,285.1701965332031,294.1499938964844,295.42236328125,293.41290283203125,295.7973022460937,295.4606018066406,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405940702185,1.0610873957261902e-08,0.0010405833600088,-0.0268460512161254,0.0,0.0,0.0,-0.01007307972759,60.0,14.280705451965332,0.0,-7.38281897838533e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.765635331859812e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0001028365732054,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.595460920128971e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001028369442792,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0004878079053014,285.1701965332031,294.1499938964844,295.42236328125,293.41290283203125,295.7973022460937,295.4606018066406,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405940702185,1.0610873957261902e-08,0.0010405833600088,-0.0268460512161254,0.0,0.0,0.0,-0.01007307972759,60.0,14.280705451965332,0.0,-7.38281897838533e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
