time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.765980939846486e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001028402184601,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.595730130560696e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.000102840582258,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004878252511844,285.1621398925781,294.1499938964844,295.4045104980469,293.4118347167969,295.7900390625,295.44287109375,285.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406299261376,1.0615064383046048e-08,0.0010406193323433,-0.0268570203334093,0.0,0.0,0.0,-0.010075157508254,60.0,14.248433113098145,0.0,-7.383327726984136e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.765980939846486e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001028402184601,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.595730130560696e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.000102840582258,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004878252511844,285.1621398925781,294.1499938964844,295.4045104980469,293.4118347167969,295.7900390625,295.44287109375,285.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406299261376,1.0615064383046048e-08,0.0010406193323433,-0.0268570203334093,0.0,0.0,0.0,-0.010075157508254,60.0,14.248433113098145,0.0,-7.383327726984136e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.766472794581205e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.000102845398942,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,7.596112845931202e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001028457627398,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0004878498439211,285.1581726074219,294.1499938964844,295.3955383300781,293.4110412597656,295.7863464355469,295.4339599609375,285.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406826622784,1.0621138635258376e-08,0.0010406720684841,-0.0268729198724031,0.0,0.0,0.0,-0.010078172199428,60.0,14.232610702514648,0.0,-7.384064559801119e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.767100709723307e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001028520127874,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,7.596601790282875e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001028523765853,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.000487881276058,285.1542358398437,294.1499938964844,295.38653564453125,293.4100952148437,295.7825927734375,295.4250183105469,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407492518424,1.0628909308252332e-08,0.0010407386580482,-0.0268932599574327,0.0,0.0,0.0,-0.0100820260122418,60.0,14.216920852661133,0.0,-7.385007450011474e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.768749441718684e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001028693804983,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,7.597884541610256e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0001028697442961,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0004879636981058,285.1464538574219,294.1499938964844,295.3683776855469,293.4076843261719,295.7750244140625,295.4071044921875,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649339188262276e-08,0.0010409121168777,-0.0269467402249574,0.0,0.0,0.0,-0.0100921476259827,60.0,14.185803413391112,0.0,-7.387487244159274e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.768749441718684e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001028693804983,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,7.597884541610256e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0001028697442961,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0004879636981058,285.1464538574219,294.1499938964844,295.3683776855469,293.4076843261719,295.7750244140625,295.4071044921875,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649339188262276e-08,0.0010409121168777,-0.0269467402249574,0.0,0.0,0.0,-0.0100921476259827,60.0,14.185803413391112,0.0,-7.387487244159274e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.772130579221994e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001029049890348,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.600514800287783e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001029053382808,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0004881326458416,285.1388854980469,294.1499938964844,295.3500061035156,293.404541015625,295.7671813964844,295.3889465332031,285.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412822011858,1.0691351803870932e-08,0.0010412714909762,-0.0270567163825035,0.0,0.0,0.0,-0.0101129757240414,60.0,14.155780792236328,0.0,-7.39258751991656e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.772130579221994e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001029049890348,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.600514800287783e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001029053382808,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0004881326458416,285.1388854980469,294.1499938964844,295.3500061035156,293.404541015625,295.7671813964844,295.3889465332031,285.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412822011858,1.0691351803870932e-08,0.0010412714909762,-0.0270567163825035,0.0,0.0,0.0,-0.0101129757240414,60.0,14.155780792236328,0.0,-7.39258751991656e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.785600559553131e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0001030468338285,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,7.610991451656446e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001030471903504,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004888055846095,285.13140869140625,294.1499938964844,295.3316955566406,293.4010009765625,295.7591552734375,295.3705749511719,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104271620512,1.085908252207446e-08,0.0010427053784951,-0.027495764195919,0.0,0.0,0.0,-0.0101961251348257,60.0,14.134879112243652,0.0,-7.412968727749103e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.785600559553131e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0001030468338285,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,7.610991451656446e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001030471903504,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004888055846095,285.13140869140625,294.1499938964844,295.3316955566406,293.4010009765625,295.7591552734375,295.3705749511719,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104271620512,1.085908252207446e-08,0.0010427053784951,-0.027495764195919,0.0,0.0,0.0,-0.0101961251348257,60.0,14.134879112243652,0.0,-7.412968727749103e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,9.81246557785198e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001033297376125,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,7.631886546732858e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001033300868584,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004901476204395,285.1241455078125,294.1499938964844,295.31378173828125,293.3973999023437,295.7508544921875,295.3518981933594,285.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455802548676,1.1193717064372777e-08,0.0010455690789967,-0.0283716507256031,0.0,0.0,0.0,-0.0103620290756225,60.0,14.128169059753418,-0.0,-7.453713379845794e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,9.81246557785198e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001033297376125,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,7.631886546732858e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001033300868584,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004901476204395,285.1241455078125,294.1499938964844,295.31378173828125,293.3973999023437,295.7508544921875,295.3518981933594,285.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455802548676,1.1193717064372777e-08,0.0010455690789967,-0.0283716507256031,0.0,0.0,0.0,-0.0103620290756225,60.0,14.128169059753418,-0.0,-7.453713379845794e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.827319445321336e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001034861634252,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,7.64344003982842e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001034865053952,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0004908895934931,285.1205139160156,294.1499938964844,295.304931640625,293.39556884765625,295.7466735839844,295.3424987792969,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471658315509,1.1378752162727324e-08,0.0010471544228494,-0.0288559384644031,0.0,0.0,0.0,-0.0104537745937705,60.0,14.127412796020508,-0.0,-7.476290875274574e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.847727051237598e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0001037010588333,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,7.659312541363761e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001037014008034,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0004919089842587,285.116943359375,294.1499938964844,295.2961730957031,293.3937683105469,295.7424621582031,295.33306884765625,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493354639038,1.1632968366370733e-08,0.0010493238223716,-0.0295212715864181,0.0,0.0,0.0,-0.0105797788128256,60.0,14.129331588745115,-0.0,-7.507365751280305e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.903516183840112e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0001042885487549,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,7.702704897383228e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.000104288890725,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0004946958506479,285.10986328125,294.1499938964844,295.2789001464844,293.3900756835937,295.7338256835937,295.31402587890625,285.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552770690992,1.2328015053242325e-08,0.0010552647290751,-0.0313401296734809,0.0,0.0,0.0,-0.0109243318438529,60.0,14.15246295928955,-0.0,-7.592655748567267e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.903516183840112e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0001042885487549,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,7.702704897383228e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.000104288890725,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0004946958506479,285.10986328125,294.1499938964844,295.2789001464844,293.3900756835937,295.7338256835937,295.31402587890625,285.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552770690992,1.2328015053242325e-08,0.0010552647290751,-0.0313401296734809,0.0,0.0,0.0,-0.0109243318438529,60.0,14.15246295928955,-0.0,-7.592655748567267e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.970505925593898e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001049939892254,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,7.754808029858395e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001049943239195,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0004980421508662,285.1029052734375,294.1499938964844,295.26190185546875,293.3863830566406,295.7249755859375,295.2948913574219,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062415423803,1.3162624767915077e-08,0.0010624022688716,-0.0335237979888916,0.0,0.0,0.0,-0.0113380877301096,60.0,14.19206714630127,-0.0,-7.695705761534556e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.970505925593898e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001049939892254,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,7.754808029858395e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001049943239195,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0004980421508662,285.1029052734375,294.1499938964844,295.26190185546875,293.3863830566406,295.7249755859375,295.2948913574219,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062415423803,1.3162624767915077e-08,0.0010624022688716,-0.0335237979888916,0.0,0.0,0.0,-0.0113380877301096,60.0,14.19206714630127,-0.0,-7.695705761534556e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001004997393465,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001058308262145,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,7.816616562195122e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0001058311609085,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,0.0005020117969252,285.0960388183594,294.1499938964844,295.2451477050781,293.3826599121094,295.7159423828125,295.2757568359375,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708812624216,1.4152727878524729e-08,0.0010708671761676,-0.0361136868596077,0.0,0.0,0.0,-0.0118289170786738,60.0,14.247297286987305,-0.0,-7.818855607411025e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001004997393465,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001058308262145,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,7.816616562195122e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0001058311609085,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,0.0005020117969252,285.0960388183594,294.1499938964844,295.2451477050781,293.3826599121094,295.7159423828125,295.2757568359375,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708812624216,1.4152727878524729e-08,0.0010708671761676,-0.0361136868596077,0.0,0.0,0.0,-0.0118289170786738,60.0,14.247297286987305,-0.0,-7.818855607411025e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001014021108858,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001067810662789,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,7.886801176937297e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001067814009729,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0005065193399786,285.0892944335937,294.1499938964844,295.2286376953125,293.37890625,295.7066650390625,295.2567138671875,285.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804947232827,1.5277025866566873e-08,0.0010804794728755,-0.0390537306666374,0.0,0.0,0.0,-0.0123862726613879,60.0,14.317113876342772,-0.0,-7.95988057689101e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001014021108858,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001067810662789,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,7.886801176937297e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001067814009729,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0005065193399786,285.0892944335937,294.1499938964844,295.2286376953125,293.37890625,295.7066650390625,295.2567138671875,285.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804947232827,1.5277025866566873e-08,0.0010804794728755,-0.0390537306666374,0.0,0.0,0.0,-0.0123862726613879,60.0,14.317113876342772,-0.0,-7.95988057689101e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.0001018767798086,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.000107280917291,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.923720113467425e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0001072812519851,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.000508890429046,285.0859375,294.1499938964844,295.220458984375,293.37701416015625,295.7019958496094,295.2471923828125,285.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855509899556,1.5868442559963114e-08,0.0010855351574718,-0.0405998900532722,0.0,0.0,0.0,-0.0126794558018445,60.0,14.35513973236084,-0.0,-8.034569276560435e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0001023804798023,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001078113346011,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,7.962896052049473e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001078116692951,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0005114065133966,285.0826416015625,294.1499938964844,295.2123107910156,293.3751525878906,295.6972351074219,295.23779296875,285.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909184347838,1.6496031207680062e-08,0.0010909019038081,-0.0422403030097484,0.0,0.0,0.0,-0.0129905799403786,60.0,14.397538185119627,-0.0,-8.11420619584169e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001033931403071,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001088777207769,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,8.04165902081877e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0001088780554709,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0005164649919606,285.0761108398437,294.1499938964844,295.1961669921875,293.3713684082031,295.6875,295.21942138671875,285.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017061769962,1.7757791681560775e-08,0.0011016883654519,-0.0455373078584671,0.0,0.0,0.0,-0.0136160748079419,60.0,14.487723350524902,-0.0,-8.275504370658383e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001033931403071,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001088777207769,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,8.04165902081877e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0001088780554709,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0005164649919606,285.0761108398437,294.1499938964844,295.1961669921875,293.3713684082031,295.6875,295.21942138671875,285.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017061769962,1.7757791681560775e-08,0.0011016883654519,-0.0455373078584671,0.0,0.0,0.0,-0.0136160748079419,60.0,14.487723350524902,-0.0,-8.275504370658383e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001043850643327,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.000109922257252,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,8.118808909785002e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.000109922591946,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0005214198608882,285.0697326660156,294.1499938964844,295.18017578125,293.3676147460937,295.67755126953125,295.2015380859375,285.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112280646339,1.899372215063977e-08,0.0011122616706416,-0.0487654022872448,0.0,0.0,0.0,-0.0142288040369749,60.0,14.57929229736328,-0.0,-8.435036136233975e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001043850643327,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.000109922257252,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,8.118808909785002e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.000109922591946,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0005214198608882,285.0697326660156,294.1499938964844,295.18017578125,293.3676147460937,295.67755126953125,295.2015380859375,285.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112280646339,1.899372215063977e-08,0.0011122616706416,-0.0487654022872448,0.0,0.0,0.0,-0.0142288040369749,60.0,14.57929229736328,-0.0,-8.435036136233975e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001052798470482,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001108645155909,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,8.188403444364667e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.000110864843009,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0005258895107544,285.0634765625,294.1499938964844,295.164306640625,293.36383056640625,295.6673889160156,295.1840515136719,285.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218179715797,2.0108622322823063e-08,0.001121797831729,-0.0516761019825935,0.0,0.0,0.0,-0.0147815216332674,60.0,14.66425323486328,-0.0,-8.580250465684004e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001052798470482,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001108645155909,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,8.188403444364667e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.000110864843009,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0005258895107544,285.0634765625,294.1499938964844,295.164306640625,293.36383056640625,295.6673889160156,295.1840515136719,285.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218179715797,2.0108622322823063e-08,0.001121797831729,-0.0516761019825935,0.0,0.0,0.0,-0.0147815216332674,60.0,14.66425323486328,-0.0,-8.580250465684004e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001060511276591,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001116767089115,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,8.248391532106325e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0001116770363296,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0005297422176226,285.057373046875,294.1499938964844,295.1485595703125,293.3600769042969,295.65704345703125,295.1669311523437,285.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300393380224,2.1069626043868084e-08,0.0011300182668492,-0.0541839860379695,0.0,0.0,0.0,-0.0152579471468925,60.0,14.738804817199709,-0.0,-8.706413012760097e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001060511276591,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001116767089115,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,8.248391532106325e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0001116770363296,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0005297422176226,285.057373046875,294.1499938964844,295.1485595703125,293.3600769042969,295.65704345703125,295.1669311523437,285.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300393380224,2.1069626043868084e-08,0.0011300182668492,-0.0541839860379695,0.0,0.0,0.0,-0.0152579471468925,60.0,14.738804817199709,-0.0,-8.706413012760097e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,0.0001063737581716,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0001120164524763,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,8.273485582321882e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0001120167798944,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.000531353871338,285.0543518066406,294.1499938964844,295.14068603515625,293.35821533203125,295.6518249511719,295.15850830078125,285.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334838345646,2.1471620925694882e-08,0.0011334622977301,-0.0552327521145343,0.0,0.0,0.0,-0.0154572669416666,60.0,14.769832611083984,-0.0,-8.759459291241002e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0001066004333551,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001122551620937,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,8.29111595521681e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0001122554822359,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0005324862431734,285.0513916015625,294.1499938964844,295.1328430175781,293.3563232421875,295.6465759277344,295.1501770019531,285.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358942138031,2.1754036794163767e-08,0.0011358724441379,-0.055969450622797,0.0,0.0,0.0,-0.0155972484499216,60.0,14.793744087219238,-0.0,-8.796823891543681e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001067422272171,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001124044720199,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,8.30214485176839e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.000112404799438,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0005331945721991,285.045654296875,294.1499938964844,295.1171569824219,293.35260009765625,295.635986328125,295.1339111328125,285.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374021414667,2.1930611993070683e-08,0.0011373802553862,-0.0564300082623958,0.0,0.0,0.0,-0.0156847741454839,60.0,14.8065185546875,-0.0,-8.82022561654594e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001067422272171,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001124044720199,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,8.30214485176839e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.000112404799438,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0005331945721991,285.045654296875,294.1499938964844,295.1171569824219,293.35260009765625,295.635986328125,295.1339111328125,285.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374021414667,2.1930611993070683e-08,0.0011373802553862,-0.0564300082623958,0.0,0.0,0.0,-0.0156847741454839,60.0,14.8065185546875,-0.0,-8.82022561654594e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001067455668817,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001124079935834,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,8.302404603455216e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001124083137256,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0005332113360054,285.0399475097656,294.1499938964844,295.1015014648437,293.3489074707031,295.6253356933594,295.1178283691406,285.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374327586963,2.1934656757593984e-08,0.0011374108726158,-0.0564405657351017,0.0,0.0,0.0,-0.015686759725213,60.0,14.808003425598145,-0.0,-8.820762786854176e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001067455668817,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001124079935834,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,8.302404603455216e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001124083137256,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0005332113360054,285.0399475097656,294.1499938964844,295.1015014648437,293.3489074707031,295.6253356933594,295.1178283691406,285.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374327586963,2.1934656757593984e-08,0.0011374108726158,-0.0564405657351017,0.0,0.0,0.0,-0.015686759725213,60.0,14.808003425598145,-0.0,-8.820762786854176e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0001058763373293,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,0.0001114926635636,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,8.234799315687269e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001114929764298,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,0.0005288694519549,285.0346069335937,294.1499938964844,295.0858459472656,293.3452453613281,295.6146850585937,295.1024475097656,285.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281711049377,2.085136685536781e-08,0.0011281502665951,-0.0536144934594631,0.0,0.0,0.0,-0.0151497386395931,60.0,14.72348976135254,-0.0,-8.677678664525956e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
