time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0001058763373293,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,0.0001114926635636,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,8.234799315687269e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001114929764298,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,0.0005288694519549,285.0346069335937,294.1499938964844,295.0858459472656,293.3452453613281,295.6146850585937,295.1024475097656,285.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281711049377,2.085136685536781e-08,0.0011281502665951,-0.0536144934594631,0.0,0.0,0.0,-0.0151497386395931,60.0,14.72348976135254,-0.0,-8.677678664525956e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001053212909027,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001109081713366,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,8.191628876375034e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001109084769268,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0005260969046503,285.0317077636719,294.1499938964844,295.0770568847656,293.3432006835937,295.60870361328125,295.0939636230469,285.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222602333873,2.0159646396678e-08,0.0011222400935366,-0.0518092773854732,0.0,0.0,0.0,-0.0148068461567163,60.0,14.66359519958496,-0.0,-8.586925304143733e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001048414123943,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001104028342524,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,8.154304669005796e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0001104031398426,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0005236998549662,285.0295104980469,294.1499938964844,295.07012939453125,293.34161376953125,295.6040344238281,295.0874328613281,285.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171449441462,1.956160922134132e-08,0.0011171253863722,-0.0502481535077095,0.0,0.0,0.0,-0.0145103689283132,60.0,14.602452278137209,-0.0,-8.508847315624737e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,0.0001043229931383,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.0001098569264286,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,8.113984222291037e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001098572247428,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0005211103125475,285.02703857421875,294.1499938964844,295.062255859375,293.3398132324219,295.59869384765625,295.0799865722656,285.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116268578916,1.8915564226063e-08,0.0011116078821942,-0.048561293631792,0.0,0.0,0.0,-0.014190130867064,60.0,14.536940574645996,-0.0,-8.42490024410836e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001037668262142,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001092712554964,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,8.070726471487433e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,0.0001092715465347,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0005183321773074,285.0245361328125,294.1499938964844,295.0543518066406,293.3380126953125,295.5933837890625,295.0725402832031,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056924704462,1.8222459985395293e-08,0.0011056741932407,-0.0467511229217052,0.0,0.0,0.0,-0.0138464942574501,60.0,14.468454360961914,-0.0,-8.335302936757216e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.000102611411421,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001080545553122,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,7.980861846590415e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001080548390746,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0005125607713125,285.019775390625,294.1499938964844,295.0384826660156,293.3344421386719,295.5827331542969,295.0579528808594,285.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933761950582,1.6782614409294183e-08,0.0010933594312518,-0.0429892651736736,0.0,0.0,0.0,-0.0131326867267489,60.0,14.315959930419922,-0.0,-8.150701802378536e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.000102611411421,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001080545553122,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,7.980861846590415e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001080548390746,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0005125607713125,285.019775390625,294.1499938964844,295.0384826660156,293.3344421386719,295.5827331542969,295.0579528808594,285.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933761950582,1.6782614409294183e-08,0.0010933594312518,-0.0429892651736736,0.0,0.0,0.0,-0.0131326867267489,60.0,14.315959930419922,-0.0,-8.150701802378536e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001014697627397,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001068523415597,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,7.892067515058443e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.000106852625322,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0005068581085652,285.0152282714844,294.1499938964844,295.0224914550781,293.3309326171875,295.5721130371094,295.0436096191406,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812105610966,1.5359946203830077e-08,0.0010811951942741,-0.0392705164849758,0.0,0.0,0.0,-0.0124274129047989,60.0,14.157430648803713,-0.0,-7.970329818363099e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001014697627397,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001068523415597,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,7.892067515058443e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.000106852625322,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0005068581085652,285.0152282714844,294.1499938964844,295.0224914550781,293.3309326171875,295.5721130371094,295.0436096191406,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812105610966,1.5359946203830077e-08,0.0010811951942741,-0.0392705164849758,0.0,0.0,0.0,-0.0124274129047989,60.0,14.157430648803713,-0.0,-7.970329818363099e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001003943980322,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001057199406204,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.808428927091882e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0001057202098309,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0005014865309931,285.0108642578125,294.1499938964844,295.0063781738281,293.32745361328125,295.5614929199219,295.0294189453125,286.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697508696466,1.4019896354966477e-08,0.001069736899808,-0.0357662625610828,0.0,0.0,0.0,-0.0117630939930677,60.0,14.001006126403809,-0.0,-7.802276513757533e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001003943980322,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001057199406204,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.808428927091882e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0001057202098309,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0005014865309931,285.0108642578125,294.1499938964844,295.0063781738281,293.32745361328125,295.5614929199219,295.0294189453125,286.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697508696466,1.4019896354966477e-08,0.001069736899808,-0.0357662625610828,0.0,0.0,0.0,-0.0117630939930677,60.0,14.001006126403809,-0.0,-7.802276513757533e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.942657925421372e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0001047007826855,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.733154779998586e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001047010518959,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0004966522101312,285.0067138671875,294.1499938964844,294.99005126953125,293.3240661621094,295.5508728027344,295.0152282714844,286.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594367049634,1.2813877958706144e-08,0.001059423899278,-0.0326113887131214,0.0,0.0,0.0,-0.0111652174964547,60.0,13.85241985321045,-0.0,-7.652560896076467e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.942657925421372e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0001047007826855,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.733154779998586e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001047010518959,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0004966522101312,285.0067138671875,294.1499938964844,294.99005126953125,293.3240661621094,295.5508728027344,295.0152282714844,286.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594367049634,1.2813877958706144e-08,0.001059423899278,-0.0326113887131214,0.0,0.0,0.0,-0.0111652174964547,60.0,13.85241985321045,-0.0,-7.652560896076467e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,9.898537973640488e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.000104236183688,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,7.698839181102812e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001042364456225,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0004944483516737,285.00469970703125,294.1499938964844,294.9818115234375,293.3223571777344,295.5455627441406,295.0082092285156,286.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547374840825,1.2264091076019668e-08,0.0010547252604737,-0.031172851100564,0.0,0.0,0.0,-0.0108926771208643,60.0,13.781710624694824,-0.0,-7.584790040482403e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,9.85722363111563e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001038011250784,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,7.666706369491294e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001038013870129,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0004923846572637,285.0027160644531,294.1499938964844,294.9735412597656,293.3207092285156,295.5402526855469,295.0011901855469,286.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503347730264,1.1749267336824689e-08,0.0010503230150789,-0.0298256278038024,0.0,0.0,0.0,-0.0106374574825167,60.0,13.713852882385254,-0.0,-7.52160289607673e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.786269947653636e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001030539497151,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,7.611520413774997e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001030542116495,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0004888404509983,284.9989318847656,294.1499938964844,294.956787109375,293.3174133300781,295.5295715332031,294.9870300292969,286.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427711531519,1.0865098154511088e-08,0.001042760326527,-0.0275115072727203,0.0,0.0,0.0,-0.0101991249248385,60.0,13.59149169921875,-0.0,-7.4136998762242e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.786269947653636e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001030539497151,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,7.611520413774997e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001030542116495,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0004888404509983,284.9989318847656,294.1499938964844,294.956787109375,293.3174133300781,295.5295715332031,294.9870300292969,286.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427711531519,1.0865098154511088e-08,0.001042760326527,-0.0275115072727203,0.0,0.0,0.0,-0.0101991249248385,60.0,13.59149169921875,-0.0,-7.4136998762242e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.728127042762937e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001024416851578,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,7.566298882011324e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001024419325403,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0004859361797571,284.9953918457031,294.1499938964844,294.9397888183594,293.3141784667969,295.518798828125,294.9726867675781,286.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365764610469,1.0140563055927032e-08,0.0010365663329139,-0.0256148651242256,0.0,0.0,0.0,-0.0098399491980671,60.0,13.485437393188477,-0.0,-7.325858319973122e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.728127042762937e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001024416851578,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,7.566298882011324e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001024419325403,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0004859361797571,284.9953918457031,294.1499938964844,294.9397888183594,293.3141784667969,295.518798828125,294.9726867675781,286.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365764610469,1.0140563055927032e-08,0.0010365663329139,-0.0256148651242256,0.0,0.0,0.0,-0.0098399491980671,60.0,13.485437393188477,-0.0,-7.325858319973122e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.677890193415806e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001019126721075,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,7.527226262027398e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001019129194901,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004834268183913,284.99200439453125,294.1499938964844,294.9225158691406,293.3110046386719,295.5079345703125,294.9581604003906,286.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312246158719,9.514544707656114e-09,0.0010312151862308,-0.02397589571774,0.0,0.0,0.0,-0.0095296148210763,60.0,13.389995574951172,-0.0,-7.250381628409741e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.677890193415806e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001019126721075,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,7.527226262027398e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001019129194901,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004834268183913,284.99200439453125,294.1499938964844,294.9225158691406,293.3110046386719,295.5079345703125,294.9581604003906,286.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312246158719,9.514544707656114e-09,0.0010312151862308,-0.02397589571774,0.0,0.0,0.0,-0.0095296148210763,60.0,13.389995574951172,-0.0,-7.250381628409741e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.64960636338219e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.0001016148307826,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,7.505228131776676e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,0.0001016150781651,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0004820140311494,284.9898986816406,294.1499938964844,294.9112854003906,293.3090209960937,295.5009765625,294.9486389160156,286.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282107396051,9.162086200831254e-09,0.00102820165921,-0.0230530444532632,0.0,0.0,0.0,-0.0093548875302076,60.0,13.333134651184082,-0.0,-7.208059571439662e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,9.637937182560564e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001014919471344,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,7.496151374652982e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.000101492187241,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.000481431139633,284.9887390136719,294.1499938964844,294.9049072265625,293.30792236328125,295.4970092773437,294.94317626953125,286.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269659105688,9.016658530924816e-09,0.001026956946589,-0.0226722490042448,0.0,0.0,0.0,-0.009282786399126,60.0,13.30531883239746,-0.0,-7.19063280030241e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,9.619311458664016e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.000101295809145,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,7.481665670638904e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001012960492516,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0004805007774848,284.9871520996094,294.1499938964844,294.89599609375,293.306396484375,295.49151611328125,294.9356689453125,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249810293316,8.78455352903984e-09,0.0010249722981825,-0.0220644753426313,0.0,0.0,0.0,-0.0091677224263548,60.0,13.264724731445312,-0.0,-7.162863369103435e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.604328806744888e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001011380372801,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,7.470011769328266e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0001011382773867,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0004797523724846,284.9855651855469,294.1499938964844,294.8869934082031,293.3049011230469,295.4860534667969,294.9281921386719,286.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233810171484,8.597829115331024e-09,0.0010233724024146,-0.0215755198150873,0.0,0.0,0.0,-0.0090751387178897,60.0,13.22560977935791,-0.0,-7.140562274798867e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.58385644480586e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.000100922450656,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,7.454089063685387e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001009226907626,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0004787297802977,284.9825439453125,294.1499938964844,294.8686828613281,293.3019714355469,295.47491455078125,294.91241455078125,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211975313723,8.342674107097992e-09,0.0010211892658844,-0.0209073405712842,0.0,0.0,0.0,-0.00894864089787,60.0,13.162392616271973,-0.0,-7.110144650823713e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.58385644480586e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.000100922450656,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,7.454089063685387e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001009226907626,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0004787297802977,284.9825439453125,294.1499938964844,294.8686828613281,293.3019714355469,295.47491455078125,294.91241455078125,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211975313723,8.342674107097992e-09,0.0010211892658844,-0.0209073405712842,0.0,0.0,0.0,-0.00894864089787,60.0,13.162392616271973,-0.0,-7.110144650823713e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,9.57005177042447e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001007770842988,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,7.443352660629898e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001007773171295,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0004780402814503,284.97967529296875,294.1499938964844,294.8500061035156,293.2991027832031,295.463623046875,294.8953857421875,286.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197268566116,8.170607301849486e-09,0.0010197187075391,-0.0204567313194274,0.0,0.0,0.0,-0.0088633438572287,60.0,13.10922145843506,-0.0,-7.089668940807314e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,9.57005177042447e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001007770842988,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,7.443352660629898e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001007773171295,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0004780402814503,284.97967529296875,294.1499938964844,294.8500061035156,293.2991027832031,295.463623046875,294.8953857421875,286.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197268566116,8.170607301849486e-09,0.0010197187075391,-0.0204567313194274,0.0,0.0,0.0,-0.0088633438572287,60.0,13.10922145843506,-0.0,-7.089668940807314e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.560861508361997e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001006803140626,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,7.436205487465486e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0001006805468932,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0004775812849402,284.9768981933594,294.1499938964844,294.8268127441406,293.29351806640625,295.4521789550781,294.8775939941406,286.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187466396018,8.05603139752975e-09,0.0010187386069446,-0.0201566722244024,0.0,0.0,0.0,-0.0088065424934029,60.0,13.060681343078612,-0.0,-7.076050678733736e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.560861508361997e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001006803140626,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,7.436205487465486e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0001006805468932,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0004775812849402,284.9768981933594,294.1499938964844,294.8268127441406,293.29351806640625,295.4521789550781,294.8775939941406,286.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187466396018,8.05603139752975e-09,0.0010187386069446,-0.0201566722244024,0.0,0.0,0.0,-0.0088065424934029,60.0,13.060681343078612,-0.0,-7.076050678733736e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,9.559279715176672e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001006636521196,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,7.434975123032928e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0001006638849503,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0004775022971443,284.9742431640625,294.1499938964844,294.7954406738281,293.2826538085937,295.4404602050781,294.8569641113281,286.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018576323986,8.036248999587771e-09,0.0010185682913288,-0.0201048646122217,0.0,0.0,0.0,-0.0087967291474342,60.0,13.01469612121582,-0.0,-7.073700913906579e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,9.559279715176672e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001006636521196,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,7.434975123032928e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0001006638849503,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0004775022971443,284.9742431640625,294.1499938964844,294.7954406738281,293.2826538085937,295.4404602050781,294.8569641113281,286.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018576323986,8.036248999587771e-09,0.0010185682913288,-0.0201048646122217,0.0,0.0,0.0,-0.0087967291474342,60.0,13.01469612121582,-0.0,-7.073700913906579e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,9.560205944580956e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0001006734091788,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,7.435695442836732e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001006736347335,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0004775485722348,284.97296142578125,294.1499938964844,294.7768859863281,293.2753601074219,295.4344482421875,294.8453369140625,286.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186750441789,8.047755351014985e-09,0.0010186670115217,-0.0201349984854459,0.0,0.0,0.0,-0.0088024353608489,60.0,12.99170207977295,-0.0,-7.075067287587444e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,9.561671322444454e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0001006888414849,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,7.436835585394874e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.0001006890670396,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0004776217974722,284.9717102050781,294.1499938964844,294.7565002441406,293.2668762207031,295.4283142089844,294.8323669433594,286.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188310407102,8.065980772187231e-09,0.001018823008053,-0.020182728767395,0.0,0.0,0.0,-0.0088114710524678,60.0,12.967828750610352,-0.0,-7.077232311303305e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,9.564032370690256e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001007137034321,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.438672037096694e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001007139289868,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0004777397844009,284.96929931640625,294.1499938964844,294.71063232421875,293.2465209960937,295.4154663085937,294.80145263671875,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095327075352543e-09,0.0010190730681642,-0.0202595833688974,0.0,0.0,0.0,-0.008826014585793,60.0,12.914934158325195,-0.0,-7.080719655050417e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,9.564032370690256e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001007137034321,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.438672037096694e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001007139289868,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0004777397844009,284.96929931640625,294.1499938964844,294.71063232421875,293.2465209960937,295.4154663085937,294.80145263671875,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095327075352543e-09,0.0010190730681642,-0.0202595833688974,0.0,0.0,0.0,-0.008826014585793,60.0,12.914934158325195,-0.0,-7.080719655050417e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,9.56370568019338e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001007102691801,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,7.438418106175959e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001007104874588,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0004777235153596,284.967041015625,294.1499938964844,294.6584777832031,293.22198486328125,295.40203857421875,294.7655334472656,286.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091193492987259e-09,0.0010190381435677,-0.0202487576752901,0.0,0.0,0.0,-0.008823967538774,60.0,12.854876518249512,-0.0,-7.080228670020007e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,9.56370568019338e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001007102691801,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,7.438418106175959e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001007104874588,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0004777235153596,284.967041015625,294.1499938964844,294.6584777832031,293.22198486328125,295.40203857421875,294.7655334472656,286.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091193492987259e-09,0.0010190381435677,-0.0202487576752901,0.0,0.0,0.0,-0.008823967538774,60.0,12.854876518249512,-0.0,-7.080228670020007e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
