time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.556111035635696e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001006302991299,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.432511483784765e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0001006305101327,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0004773441760335,284.9648742675781,294.1499938964844,294.6006774902344,293.193603515625,295.38775634765625,294.7234191894531,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996501238949351e-09,0.0010182295227423,-0.0200007669627666,0.0,0.0,0.0,-0.0087770298123359,60.0,12.781478881835938,-0.0,-7.06898006797019e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.556111035635696e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001006302991299,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.432511483784765e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.0001006305101327,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0004773441760335,284.9648742675781,294.1499938964844,294.6006774902344,293.193603515625,295.38775634765625,294.7234191894531,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996501238949351e-09,0.0010182295227423,-0.0200007669627666,0.0,0.0,0.0,-0.0087770298123359,60.0,12.781478881835938,-0.0,-7.06898006797019e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,9.544209024170414e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.0001005049634841,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,7.42325428291224e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0001005051744868,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0004767497011926,284.96343994140625,294.1499938964844,294.5558776855469,293.17095947265625,295.376953125,294.6903076171875,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169714223593,7.848162120183133e-09,0.0010169636225327,-0.0196122713387012,0.0,0.0,0.0,-0.0087035046890378,60.0,12.719308853149414,-0.0,-7.051376371691731e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,9.537487494526432e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.0001004341902444,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,7.41802723496221e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001004344012471,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004764139594044,284.962890625,294.1499938964844,294.5378112792969,293.1617126464844,295.37255859375,294.67681884765625,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162543039768,7.764401566134893e-09,0.0010162465041503,-0.019392903894186,0.0,0.0,0.0,-0.0086619770154356,60.0,12.691688537597656,-0.0,-7.041446536959485e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,9.524978668196128e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001003024590318,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,7.408297824440524e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0001003026700345,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0004757891292683,284.9619140625,294.1499938964844,294.50469970703125,293.14459228515625,295.3647155761719,294.6524353027344,286.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149253066629,7.608513818979645e-09,0.0010149176232516,-0.0189846251159906,0.0,0.0,0.0,-0.0085847172886133,60.0,12.642097473144531,-0.0,-7.022984505056229e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,9.508958464721218e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001001337586785,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,7.395837747026235e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001001339696813,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004749889194499,284.96099853515625,294.1499938964844,294.4705505371094,293.1267395019531,295.3566589355469,294.6273193359375,286.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132164461538,7.408874402869969e-09,0.0010132089955732,-0.0184617489576339,0.0,0.0,0.0,-0.0084857400506734,60.0,12.588423728942873,-0.0,-6.999376012117865e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,9.465138282394037e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.967231744667517e-05,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.361756433965638e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.967252844944596e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0004728000785689,284.9592590332031,294.1499938964844,294.3995056152344,293.0889892578125,295.3396301269531,294.575927734375,286.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085445828735,6.862840074006726e-09,0.0010085377143695,-0.0170315541326999,0.0,0.0,0.0,-0.0082150362432003,60.0,12.462068557739258,-0.0,-6.93500723514262e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,9.465138282394037e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.967231744667517e-05,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.361756433965638e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.967252844944596e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0004728000785689,284.9592590332031,294.1499938964844,294.3995056152344,293.0889892578125,295.3396301269531,294.575927734375,286.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085445828735,6.862840074006726e-09,0.0010085377143695,-0.0170315541326999,0.0,0.0,0.0,-0.0082150362432003,60.0,12.462068557739258,-0.0,-6.93500723514262e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,9.405423770658672e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.904350008582696e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,7.315311813727021e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,9.904369653668256e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0004698172560892,284.9576721191406,294.1499938964844,294.3253173828125,293.04888916015625,295.3217468261719,294.5248718261719,286.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021841153502,6.118773487884255e-09,0.0010021780617535,-0.0150824934244155,0.0,0.0,0.0,-0.0078461850062012,60.0,12.316242218017578,-0.0,-6.847771771845147e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,9.405423770658672e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.904350008582696e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,7.315311813727021e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,9.904369653668256e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0004698172560892,284.9576721191406,294.1499938964844,294.3253173828125,293.04888916015625,295.3217468261719,294.5248718261719,286.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021841153502,6.118773487884255e-09,0.0010021780617535,-0.0150824934244155,0.0,0.0,0.0,-0.0078461850062012,60.0,12.316242218017578,-0.0,-6.847771771845147e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.328580199507996e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,9.823429718380794e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,7.255544915096834e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.823450091062114e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0004659788392018,284.9562072753906,294.1499938964844,294.24859619140625,293.0067749023437,295.302978515625,294.4775695800781,286.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939965093508,5.161297611522286e-09,0.0009939912706613,-0.0125741697847843,0.0,0.0,0.0,-0.0073715257458388,60.0,12.149642944335938,-0.0,-6.73632740699759e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.328580199507996e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,9.823429718380794e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,7.255544915096834e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.823450091062114e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0004659788392018,284.9562072753906,294.1499938964844,294.24859619140625,293.0067749023437,295.302978515625,294.4775695800781,286.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939965093508,5.161297611522286e-09,0.0009939912706613,-0.0125741697847843,0.0,0.0,0.0,-0.0073715257458388,60.0,12.149642944335938,-0.0,-6.73632740699759e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.2550806584768e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.746031719259918e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,7.198379171313718e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.746051364345476e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0004623074491973,284.954833984375,294.1499938964844,294.1700134277344,292.9630432128906,295.2832946777344,294.4356994628906,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861602447926,4.2454928461665994e-09,0.0009861560538411,-0.0101747997105121,0.0,0.0,0.0,-0.0069175004027783,60.0,11.97602367401123,-0.0,-6.630588700318185e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.2550806584768e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.746031719259918e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,7.198379171313718e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.746051364345476e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0004623074491973,284.954833984375,294.1499938964844,294.1700134277344,292.9630432128906,295.2832946777344,294.4356994628906,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861602447926,4.2454928461665994e-09,0.0009861560538411,-0.0101747997105121,0.0,0.0,0.0,-0.0069175004027783,60.0,11.97602367401123,-0.0,-6.630588700318185e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,9.219492494594306e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,9.708555444376545e-05,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,7.17069924576208e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,9.70857436186634e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0004605297581292,284.9541931152344,294.1499938964844,294.13018798828125,292.9407043457031,295.2732238769531,294.4154357910156,286.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.802061332436324e-09,0.0009823637083172,-0.0090129598975181,0.0,0.0,0.0,-0.0066976696252822,60.0,11.88821792602539,-0.0,-6.579690392527482e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,9.188253170577808e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,9.675659384811296e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,7.146402640501037e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,9.675679029896855e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0004589693271555,284.95361328125,294.1499938964844,294.09014892578125,292.9180908203125,295.26275634765625,294.3982238769531,286.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790394688025,3.41282913041141e-09,0.0009790360927581,-0.0079930992797017,0.0,0.0,0.0,-0.0065047140233218,60.0,11.802156448364258,-0.0,-6.535174179589377e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.1320755018387e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.61650221142918e-05,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.102709059836343e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.616520401323214e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0004561631940305,284.9525146484375,294.1499938964844,294.0096435546875,292.8722839355469,295.2411804199219,294.3670349121094,286.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730518213473,2.712852831265877e-09,0.0009730490855872,-0.0061589730903506,0.0,0.0,0.0,-0.0061576981097459,60.0,11.634997367858888,-0.0,-6.455499601543124e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.1320755018387e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.61650221142918e-05,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.102709059836343e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.616520401323214e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0004561631940305,284.9525146484375,294.1499938964844,294.0096435546875,292.8722839355469,295.2411804199219,294.3670349121094,286.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730518213473,2.712852831265877e-09,0.0009730490855872,-0.0061589730903506,0.0,0.0,0.0,-0.0061576981097459,60.0,11.634997367858888,-0.0,-6.455499601543124e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.08414294826798e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.566026710672304e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,7.06542850821279e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.5660456281621e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0004537689092103,284.8855285644531,294.1499938964844,293.9291687011719,292.8260498046875,295.2007751464844,294.3332214355469,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680376388132,2.115722042006496e-09,0.0009680354851298,-0.0045941863209009,0.0,0.0,0.0,-0.0058621396310627,60.0,13.055437088012695,-0.0,-6.387905671090266e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.08414294826798e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.566026710672304e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,7.06542850821279e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.5660456281621e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0004537689092103,284.8855285644531,294.1499938964844,293.9291687011719,292.8260498046875,295.2007751464844,294.3332214355469,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680376388132,2.115722042006496e-09,0.0009680354851298,-0.0045941863209009,0.0,0.0,0.0,-0.0058621396310627,60.0,13.055437088012695,-0.0,-6.387905671090266e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.050447988556698e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,9.530544775770976e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.039221236482263e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.530562965665013e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0004520858055911,284.8848571777344,294.1499938964844,293.84930419921875,292.7797546386719,295.1781005859375,294.31103515625,286.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643516386859,1.695770079912506e-09,0.0009643499506637,-0.0034938377793878,0.0,0.0,0.0,-0.0056534758768975,60.0,11.79676628112793,-0.0,-6.34059915682883e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.050447988556698e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,9.530544775770976e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.039221236482263e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.530562965665013e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0004520858055911,284.8848571777344,294.1499938964844,293.84930419921875,292.7797546386719,295.1781005859375,294.31103515625,286.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643516386859,1.695770079912506e-09,0.0009643499506637,-0.0034938377793878,0.0,0.0,0.0,-0.0056534758768975,60.0,11.79676628112793,-0.0,-6.34059915682883e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.02514875633642e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.503903129370884e-05,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,7.019544136710465e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.50392131926492e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0004508220881689,284.8541564941406,294.1499938964844,293.7862854003906,292.74298095703125,295.1545104980469,294.2981262207031,286.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115000816062,1.5306242939772119e-09,0.001111498568207,-0.0029125267174094,0.0,0.0,0.0,-0.006318365689367,60.0,12.262187957763672,-0.0,-6.30519707556232e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.022677113534884e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,9.50130051933229e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.017621828708798e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.501318709226324e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004506986297201,284.8513488769531,294.1499938964844,293.7707214355469,292.7338256835937,295.14923095703125,294.2952880859375,286.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085540628992,1.4740841880467315e-09,0.0010855392320081,-0.0027898426633328,0.0,0.0,0.0,-0.0061622778885066,60.0,12.177275657653809,-0.0,-6.301743127323789e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,9.018937271321192e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.497362771071494e-05,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,7.014713628450409e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.497380233369768e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0004505118413362,284.8511657714844,294.1499938964844,293.7320861816406,292.71112060546875,295.15118408203125,294.2780456542969,286.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626190294511,1.3047483093941992e-09,0.0009626176906749,-0.0024675806052982,0.0,0.0,0.0,-0.0054677296429872,60.0,11.045835494995115,-0.0,-6.296517796045009e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.012193913804369e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.490262164035812e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,7.009468390606344e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,9.490279626334086e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0004501750227063,284.8510131835937,294.1499938964844,293.6940002441406,292.68865966796875,295.138427734375,294.271728515625,286.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602773934602,1.2190842779702391e-09,0.0009602761710993,-0.0022447116207331,0.0,0.0,0.0,-0.0054171746596693,60.0,11.017154693603516,-0.0,-6.287102394253452e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.003769082482904e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.481389861321075e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.00291566317901e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.481407323619352e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0004497542104218,284.8666687011719,294.1499938964844,293.61981201171875,292.6446838378906,295.1178894042969,294.26226806640625,286.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869807934388,1.0415480700132207e-09,0.0008869797457009,-0.0018512647366151,0.0,0.0,0.0,-0.004968361929059,60.0,10.502978324890137,-0.0,-6.275347175233037e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.003769082482904e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.481389861321075e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.00291566317901e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.481407323619352e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0004497542104218,284.8666687011719,294.1499938964844,293.61981201171875,292.6446838378906,295.1178894042969,294.26226806640625,286.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869807934388,1.0415480700132207e-09,0.0008869797457009,-0.0018512647366151,0.0,0.0,0.0,-0.004968361929059,60.0,10.502978324890137,-0.0,-6.275347175233037e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.00365921552293e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,9.481274901190773e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,7.002831262070686e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.481291635893284e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0004497487680055,284.9352111816406,294.1499938964844,293.5487670898437,292.6023254394531,295.10040283203125,294.2471008300781,286.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006478077848441,8.005885954176502e-10,0.0006478069699369,-0.0014569528866559,0.0,0.0,0.0,-0.0036570543888956,60.0,8.19268798828125,-0.0,-6.275188013660228e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.00365921552293e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,9.481274901190773e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,7.002831262070686e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.481291635893284e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0004497487680055,284.9352111816406,294.1499938964844,293.5487670898437,292.6023254394531,295.10040283203125,294.2471008300781,286.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006478077848441,8.005885954176502e-10,0.0006478069699369,-0.0014569528866559,0.0,0.0,0.0,-0.0036570543888956,60.0,8.19268798828125,-0.0,-6.275188013660228e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,9.002743172459304e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.480310109211132e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,7.002118218224496e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,9.480326843913645e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000449703016784,284.929443359375,294.1499938964844,293.48150634765625,292.5619506835937,295.0665588378906,294.2350769042969,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004278655687812,5.689531623609412e-10,0.0004278650158084,-0.001067922101356,0.0,0.0,0.0,-0.0024466449394822,60.0,7.447897911071777,-0.0,-6.273908326193124e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,9.002743172459304e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.480310109211132e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,7.002118218224496e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,9.480326843913645e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000449703016784,284.929443359375,294.1499938964844,293.48150634765625,292.5619506835937,295.0665588378906,294.2350769042969,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004278655687812,5.689531623609412e-10,0.0004278650158084,-0.001067922101356,0.0,0.0,0.0,-0.0024466449394822,60.0,7.447897911071777,-0.0,-6.273908326193124e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,3.128292883047834e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,3.294238922535442e-05,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,2.4331113309017383e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,3.294244743301533e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001562637917231,284.94171142578125,294.1499938964844,293.41864013671875,292.5240478515625,295.0331115722656,294.223876953125,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341741976328,4.1775763404139354e-10,0.0003341737901791,-0.0007641182164661,0.0,0.0,0.0,-0.001882180920802,60.0,6.116547584533691,-0.0,-7.57535723039382e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,3.128292883047834e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,3.294238922535442e-05,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,2.4331113309017383e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,3.294244743301533e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001562637917231,284.94171142578125,294.1499938964844,293.41864013671875,292.5240478515625,295.0331115722656,294.223876953125,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341741976328,4.1775763404139354e-10,0.0003341737901791,-0.0007641182164661,0.0,0.0,0.0,-0.001882180920802,60.0,6.116547584533691,-0.0,-7.57535723039382e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.037853305926546e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.517282887827604e-05,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.029426342342049e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.517299622530118e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0004514568427111,284.94549560546875,294.1499938964844,293.3890686035156,292.5061340332031,294.9294738769531,294.15093994140625,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,0.0007477336912415,-1.7482791603296022e-10,-0.0007477335166186,-0.0002881079853978,0.0,0.0,0.0,0.0037992000579833,60.0,6.267032623291016,-0.0,-6.322940038216984e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,2.015270183619577e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,2.1221738279564303e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,1.567428989801556e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,2.122177647834178e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.000100666329672,284.9435119628906,294.1499938964844,293.3608093261719,292.4889831542969,294.9017639160156,294.1511535644531,286.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002029721799772,2.5679763870911643e-10,0.0002029719180427,-0.0004721535078715,0.0,0.0,0.0,-0.0011450819438323,60.0,5.676930904388428,-0.0,-3.1438009973072667e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,1.1371171240170952e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,1.1974375411227813e-05,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,8.844224794302136e-06,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,1.1974397239100654e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,5.680101821781136e-05,284.9447021484375,294.1499938964844,293.30865478515625,292.4572448730469,294.8983459472656,294.1522521972656,286.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211700582643,1.5155167398805958e-10,0.0001211699054692,-0.0002772620355244,0.0,0.0,0.0,-0.0006825153250247,60.0,3.666017770767212,-0.0,-1.0009187922932483e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,1.1371171240170952e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,1.1974375411227813e-05,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,8.844224794302136e-06,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,1.1974397239100654e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,5.680101821781136e-05,284.9447021484375,294.1499938964844,293.30865478515625,292.4572448730469,294.8983459472656,294.1522521972656,286.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211700582643,1.5155167398805958e-10,0.0001211699054692,-0.0002772620355244,0.0,0.0,0.0,-0.0006825153250247,60.0,3.666017770767212,-0.0,-1.0009187922932483e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,5.849537501489976e-06,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,6.15983663010411e-06,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,4.549630375549896e-06,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,6.159847998787882e-06,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,2.9219479984021746e-05,284.9452514648437,294.1499938964844,293.2628173828125,292.42919921875,294.8975524902344,294.1527709960937,286.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.232992745935917e-05,7.79587991384112e-11,6.232984742382541e-05,-0.0001426251110387,0.0,0.0,0.0,-0.0003510864917188,60.0,2.60865330696106,-0.0,-2.6486923765389747e-10,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
