time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,5.849537501489976e-06,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,6.15983663010411e-06,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,4.549630375549896e-06,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,6.159847998787882e-06,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,2.9219479984021746e-05,284.9452514648437,294.1499938964844,293.2628173828125,292.42919921875,294.8975524902344,294.1527709960937,286.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.232992745935917e-05,7.79587991384112e-11,6.232984742382541e-05,-0.0001426251110387,0.0,0.0,0.0,-0.0003510864917188,60.0,2.60865330696106,-0.0,-2.6486923765389747e-10,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,2.6847058052226203e-06,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,2.8271208520891378e-06,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,2.088100018227124e-06,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,2.827125854309997e-06,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,1.3410582141659688e-05,284.9454345703125,294.1499938964844,293.223876953125,292.40533447265625,294.8973693847656,294.1528625488281,286.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8607211788767017e-05,3.578020518757441e-11,2.8607175408978947e-05,-6.545967335114256e-05,0.0,0.0,0.0,-0.0001611360930837,60.0,1.9877673387527464,-0.0,-5.579327624904984e-11,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,2.6847058052226203e-06,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,2.8271208520891378e-06,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,2.088100018227124e-06,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,2.827125854309997e-06,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,1.3410582141659688e-05,284.9454345703125,294.1499938964844,293.223876953125,292.40533447265625,294.8973693847656,294.1528625488281,286.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8607211788767017e-05,3.578020518757441e-11,2.8607175408978947e-05,-6.545967335114256e-05,0.0,0.0,0.0,-0.0001611360930837,60.0,1.9877673387527464,-0.0,-5.579327624904984e-11,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,1.0917564168266836e-06,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,1.1496705383251538e-06,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,8.491419976053294e-07,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,1.1496725846882327e-06,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,5.453517132991692e-06,284.9454650878906,294.1499938964844,293.1958312988281,292.3880615234375,294.8973388671875,294.15289306640625,286.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.163349315902451e-05,1.4550451121753127e-11,1.1633478607109282e-05,-2.661992584762629e-05,0.0,0.0,0.0,-6.552804552484304e-05,60.0,1.6154309511184692,-0.0,-9.226563089936855e-12,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.46825366554549e-07,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.970514156520949e-07,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,7.364181442426343e-07,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.970532346414984e-07,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,4.729560714622494e-06,284.9454650878906,294.1499938964844,293.1925048828125,292.3860168457031,294.8973388671875,294.15289306640625,286.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0089168426929971e-05,1.2618930206320655e-11,1.0089155694004148e-05,-2.308616240043193e-05,0.0,0.0,0.0,-5.682933260686696e-05,60.0,1.5744651556015017,-0.0,-6.939500623442951e-12,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,4.338883741183963e-07,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,4.569047575841978e-07,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,3.37468009092845e-07,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,4.569056102354807e-07,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,2.167349521187134e-06,284.9410400390625,294.1499938964844,293.1798400878906,292.3782043457031,294.8984680175781,294.1524658203125,286.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.623418135452084e-06,5.78268205889132e-12,4.623412223736523e-06,-1.0579366971796844e-05,0.0,0.0,0.0,-2.604236942715943e-05,60.0,1.405420184135437,-0.0,-1.4572850304955809e-12,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,1.8662356637833e-07,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,1.9652334515285482e-07,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,1.4515134694192966e-07,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,1.9652370042422265e-07,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,9.322178584625362e-07,284.9410400390625,294.1499938964844,293.1693115234375,292.3717041015625,294.8984680175781,294.1524658203125,286.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9884407720383024e-06,2.487059386560575e-12,1.9884382709278725e-06,-4.550091489363695e-06,0.0,0.0,0.0,-1.1200318112969398e-05,60.0,1.2832638025283811,-0.0,-2.69600964816763e-13,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,8.558688868731679e-09,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.012699031529792e-09,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,6.656743156696621e-09,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.012715906919766e-09,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,4.275216980431652e-08,284.9410400390625,294.1499938964844,293.1549377441406,292.3628234863281,294.8984680175781,294.1524658203125,286.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.120385868754964e-08,1.1403558490292317e-13,9.120374500071193e-08,-2.086891726094109e-07,0.0,0.0,0.0,-5.137117113918066e-07,60.0,1.115760087966919,-0.0,-5.670259306882169e-16,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,8.558688868731679e-09,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.012699031529792e-09,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,6.656743156696621e-09,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.012715906919766e-09,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,4.275216980431652e-08,284.9410400390625,294.1499938964844,293.1549377441406,292.3628234863281,294.8984680175781,294.1524658203125,286.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.120385868754964e-08,1.1403558490292317e-13,9.120374500071193e-08,-2.086891726094109e-07,0.0,0.0,0.0,-5.137117113918066e-07,60.0,1.115760087966919,-0.0,-5.670259306882169e-16,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.9447436156182505e-10,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-3.1009528278502785e-10,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-2.2903511032179567e-10,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-3.1009583789654016e-10,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.470951693782751e-09,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,3.152383243332224e-09,-3.9097029142008775e-15,-3.1523792465293354e-09,7.204084440104452e-09,0.0,0.0,0.0,1.7753336578607566e-08,60.0,1.0079395771026611,-0.0,-6.71248640184292e-19,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.9447436156182505e-10,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-3.1009528278502785e-10,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-2.2903511032179567e-10,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-3.1009583789654016e-10,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.470951693782751e-09,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,3.152383243332224e-09,-3.9097029142008775e-15,-3.1523792465293354e-09,7.204084440104452e-09,0.0,0.0,0.0,1.7753336578607566e-08,60.0,1.0079395771026611,-0.0,-6.71248640184292e-19,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-1.2536266469354018e-10,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-1.320127618331668e-10,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-9.750408813680167e-11,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-1.3201299775555952e-10,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-6.262088070307921e-10,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3571505030895992e-09,-1.694787884217017e-15,-1.3571487267327598e-09,3.091702893698311e-09,0.0,0.0,0.0,7.654307410120964e-09,60.0,0.9382089972496032,-0.0,-1.2165359485984156e-19,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-1.2536266469354018e-10,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-1.320127618331668e-10,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-9.750408813680167e-11,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-1.3201299775555952e-10,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-6.262088070307921e-10,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3571505030895992e-09,-1.694787884217017e-15,-1.3571487267327598e-09,3.091702893698311e-09,0.0,0.0,0.0,7.654307410120964e-09,60.0,0.9382089972496032,-0.0,-1.2165359485984156e-19,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.5261909631676425e-11,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.819337720036621e-11,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-4.298139275049628e-11,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.8193484753221725e-11,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.760430495296617e-10,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.971039773733362e-10,-7.474639596067613e-16,-5.97103200217219e-10,1.3612169169618935e-09,0.0,0.0,0.0,3.361492417752742e-09,60.0,0.8751242756843567,-0.0,-2.3639608600827966e-20,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.5261909631676425e-11,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.819337720036621e-11,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-4.298139275049628e-11,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.8193484753221725e-11,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.760430495296617e-10,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.971039773733362e-10,-7.474639596067613e-16,-5.97103200217219e-10,1.3612169169618935e-09,0.0,0.0,0.0,3.361492417752742e-09,60.0,0.8751242756843567,-0.0,-2.3639608600827966e-20,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-3.684127308778429e-11,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-3.8795584800244136e-11,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-2.8654261255423027e-11,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-3.8795654189183175e-11,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.8402870893829968e-10,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.9138192686749557e-10,-5.243657515744645e-16,-3.9138142726713454e-10,8.958475627984797e-10,0.0,0.0,0.0,2.211891114711761e-09,60.0,0.8463992476463318,-0.0,-1.0506492711479101e-20,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.4049165436856867e-11,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.532489669360149e-11,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-1.870486578126052e-11,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.5324941796411867e-11,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2012985051157443e-10,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.6138949338339046e-10,-3.2829310910616053e-16,-2.6138916031648307e-10,5.949247205982995e-10,0.0,0.0,0.0,1.469743438065052e-09,60.0,0.8189089894294739,-0.0,-4.477014091247394e-21,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-1.0745371606390997e-11,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-1.1315379189191788e-11,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-8.357493516686354e-12,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-1.131539913851176e-11,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-5.367504010700408e-11,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2094197865408768e-10,-1.1972637332383144e-16,-1.2094186763178527e-10,2.7160951265869926e-10,0.0,0.0,0.0,6.693881005048752e-10,60.0,0.7662613987922668,-0.0,-8.937814755864217e-22,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-1.0745371606390997e-11,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-1.1315379189191788e-11,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-8.357493516686354e-12,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-1.131539913851176e-11,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-5.367504010700408e-11,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2094197865408768e-10,-1.1972637332383144e-16,-1.2094186763178527e-10,2.7160951265869926e-10,0.0,0.0,0.0,6.693881005048752e-10,60.0,0.7662613987922668,-0.0,-8.937814755864217e-22,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-6.1402124704179606e-12,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-6.46593108916127e-12,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-4.775710209237172e-12,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-6.465942798544733e-12,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-3.067145148971662e-11,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,6.352268017151275e-11,-5.0080799845353356e-17,-6.352263159925542e-11,1.4592936581347968e-10,0.0,0.0,0.0,3.4924596548080444e-10,60.0,0.7173038721084595,-0.0,-2.918470057391145e-22,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-6.1402124704179606e-12,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-6.46593108916127e-12,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-4.775710209237172e-12,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-6.465942798544733e-12,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-3.067145148971662e-11,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,6.352268017151275e-11,-5.0080799845353356e-17,-6.352263159925542e-11,1.4592936581347968e-10,0.0,0.0,0.0,3.4924596548080444e-10,60.0,0.7173038721084595,-0.0,-2.918470057391145e-22,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.814264012801493e-12,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.963551713058843e-12,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-2.188867143093632e-12,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.9635571340697053e-12,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.4057748888574027e-11,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,3.238015064410682e-11,-4.228991983668386e-17,-3.2380109010743396e-11,7.202637791747789e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.6729856133460999,-0.0,-6.130814278477656e-23,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.814264012801493e-12,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.963551713058843e-12,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-2.188867143093632e-12,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.9635571340697053e-12,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.4057748888574027e-11,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,3.238015064410682e-11,-4.228991983668386e-17,-3.2380109010743396e-11,7.202637791747789e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.6729856133460999,-0.0,-6.130814278477656e-23,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-1.5350531176044901e-12,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-1.6164827722903174e-12,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-1.193927552309293e-12,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-1.616485699636184e-12,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-7.667862872429154e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4069891952905866e-11,1.1585571068756509e-17,-1.406990322860846e-11,3.3260155046788136e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6337178945541382,-0.0,-1.823807285370081e-23,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-1.5350531176044901e-12,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-1.6164827722903174e-12,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-1.193927552309293e-12,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-1.616485699636184e-12,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-7.667862872429154e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4069891952905866e-11,1.1585571068756509e-17,-1.406990322860846e-11,3.3260155046788136e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6320816278457642,-0.0,-1.8240437858694656e-23,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-1.5350531176044901e-12,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-1.6164827722903174e-12,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-1.193927552309293e-12,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-1.616485699636184e-12,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-7.667862872429154e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,6.103375183724724e-12,-1.2600546495777452e-17,-6.103362606979523e-12,2.0249184273790632e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6131516695022583,-0.0,-1.8240437858694656e-23,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-7.675265588022455e-13,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-8.082413861451587e-13,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-5.969637761546469e-13,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-8.08242849818092e-13,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-3.833931436214577e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,8.925853112184967e-12,-1.3405045815934277e-17,-8.925840101758897e-12,1.9541736284711675e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.5949192047119141,-0.0,-4.560109464673664e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.116843363947576e-13,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.388275546233667e-13,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-3.979758688398005e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.38828530405322e-13,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.555954363089863e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,3.670497933372374e-12,-7.467167839030544e-18,-3.670490560797601e-12,9.18629755597422e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5597655773162842,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.116843363947576e-13,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.388275546233667e-13,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-3.979758688398005e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.38828530405322e-13,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.555954363089863e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,3.670497933372374e-12,-7.467167839030544e-18,-3.670490560797601e-12,9.18629755597422e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5597655773162842,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.116843363947576e-13,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.388275546233667e-13,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-3.979758688398005e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.38828530405322e-13,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.555954363089863e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0149919099644578e-12,-4.807432685863757e-18,-1.0149871394748988e-12,4.849316694727213e-12,0.0,0.0,0.0,0.0,60.0,0.527128279209137,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.116843363947576e-13,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.388275546233667e-13,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-3.979758688398005e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.38828530405322e-13,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.555954363089863e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0149919099644578e-12,-4.807432685863757e-18,-1.0149871394748988e-12,4.849316694727213e-12,0.0,0.0,0.0,0.0,60.0,0.527128279209137,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.116843363947576e-13,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.388275546233667e-13,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-3.979758688398005e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.38828530405322e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.555954363089863e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0149919099644578e-12,-4.807431445092839e-18,-1.0149871394748988e-12,4.849316694727213e-12,0.0,0.0,0.0,0.0,60.0,0.4967711269855499,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-5.116843363947576e-13,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-5.388275546233667e-13,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-3.979758688398005e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-5.38828530405322e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-2.555954363089863e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0149919099644578e-12,-4.807431445092839e-18,-1.0149871394748988e-12,4.849316694727213e-12,0.0,0.0,0.0,0.0,60.0,0.4967711269855499,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-1.9898793441990026e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0706491032283494e-12,-4.1890171570777816e-18,-1.070644983260094e-12,3.167840122164645e-12,0.0,0.0,0.0,0.0,60.0,0.4684896767139435,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-1.9898793441990026e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0706491032283494e-12,-4.1890171570777816e-18,-1.070644983260094e-12,3.167840122164645e-12,0.0,0.0,0.0,0.0,60.0,0.4684896767139435,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.230336781458594e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4552851915359497,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.230338022229512e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4425198137760162,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,-1.9898793441990026e-13,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8984680175781,294.1524658203125,286.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0706491032283494e-12,-4.1890200522099255e-18,-1.070644983260094e-12,3.167840122164645e-12,0.0,0.0,0.0,0.0,60.0,0.417811632156372,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
