time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.3554382324219,291.94195556640625,294.8984680175781,294.1524658203125,286.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.529302890221461e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0134813990443944,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.27398681640625,291.8981628417969,294.8984680175781,294.1524658203125,286.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622721397425e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0126259569078683,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.27398681640625,291.8981628417969,294.8984680175781,294.1524658203125,286.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622721397425e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0126259569078683,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.1927185058594,291.85430908203125,294.8984680175781,294.1524658203125,286.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622721397425e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0118227256461977,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.1927185058594,291.85430908203125,294.8984680175781,294.1524658203125,286.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622721397425e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0118227256461977,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.15234375,291.8324584960937,294.8984680175781,294.1524658203125,286.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293029936190373e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114392321556806,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.1122741699219,291.81072998046875,294.8984680175781,294.1524658203125,286.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622721397425e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0110685816034674,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.0332946777344,291.767822265625,294.8984680175781,294.1524658203125,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293032004141899e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103626828640699,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.0332946777344,291.767822265625,294.8984680175781,294.1524658203125,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293032004141899e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103626828640699,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.9564514160156,291.7259521484375,294.8984680175781,294.1524658203125,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.61194317295885e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0097227189689874,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.9564514160156,291.7259521484375,294.8984680175781,294.1524658203125,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.61194317295885e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0097227189689874,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.88238525390625,291.6854858398437,294.8984680175781,294.1524658203125,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522105013339e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0091522624716162,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.88238525390625,291.6854858398437,294.8984680175781,294.1524658203125,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522105013339e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0091522624716162,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.8117980957031,291.6468505859375,294.8984680175781,294.1524658203125,286.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570623962168344e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0086236502975225,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.8117980957031,291.6468505859375,294.8984680175781,294.1524658203125,286.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570623962168344e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0086236502975225,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.7779846191406,291.6282958984375,294.8984680175781,294.1524658203125,286.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611942759368544e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0083960676565766,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.74530029296875,291.6103820800781,294.8984680175781,294.1524658203125,286.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522105013339e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0081517286598682,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.6835632324219,291.5765075683594,294.8984680175781,294.1524658203125,286.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.61194317295885e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076641156338155,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.6835632324219,291.5765075683594,294.8984680175781,294.1524658203125,286.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.61194317295885e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076641156338155,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.62725830078125,291.5456237792969,294.8984680175781,294.1524658203125,286.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706235485780385e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.007227140944451,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.62725830078125,291.5456237792969,294.8984680175781,294.1524658203125,286.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706235485780385e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.007227140944451,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.5770263671875,291.5180969238281,294.8984680175781,294.1524658203125,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522102945387466e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0067964820191264,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.5770263671875,291.5180969238281,294.8984680175781,294.1524658203125,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522102945387466e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0067964820191264,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.53350830078125,291.4944152832031,294.8984680175781,294.1524658203125,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522102945387466e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0063825440593063,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.53350830078125,291.4944152832031,294.8984680175781,294.1524658203125,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522102945387466e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0063825440593063,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.5144958496094,291.4841003417969,294.8984680175781,294.1524658203125,286.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522100877435934e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0061946427449584,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4974060058594,291.4748840332031,294.8984680175781,294.1524658203125,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0060252151452004,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4693603515625,291.4599609375,294.8984680175781,294.1524658203125,286.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0056576011702418,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4693603515625,291.4599609375,294.8984680175781,294.1524658203125,286.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0056576011702418,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.45001220703125,291.45001220703125,294.8984680175781,294.1524658203125,286.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0053154285997152,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.45001220703125,291.45001220703125,294.8984680175781,294.1524658203125,286.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0053154285997152,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.4359130859375,291.4359130859375,294.8984680175781,294.1524658203125,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522092605629813e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0050441655330359,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.4359130859375,291.4359130859375,294.8984680175781,294.1524658203125,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522092605629813e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0050441655330359,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4231872558594,291.4231872558594,294.8984680175781,294.1524658203125,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622307807119e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0047473511658608,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4231872558594,291.4231872558594,294.8984680175781,294.1524658203125,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622307807119e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0047473511658608,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4173278808594,291.4173278808594,294.8984680175781,294.1524658203125,286.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622307807119e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0046069482341408,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.4117736816406,291.4117736816406,294.8984680175781,294.1524658203125,286.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0706491032283494e-12,-4.189035355051257e-18,-1.070644983260094e-12,3.167840122164645e-12,0.0,0.0,0.0,0.0,60.0,0.0044704917818307,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.40167236328125,291.40167236328125,294.8984680175781,294.1524658203125,286.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622721397425e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0042063225992023,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.40167236328125,291.40167236328125,294.8984680175781,294.1524658203125,286.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622721397425e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0042063225992023,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.39276123046875,291.39276123046875,294.8984680175781,294.1524658203125,286.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952209467358134e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0039682751521468,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
