time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892600,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.39276123046875,291.39276123046875,294.8984680175781,294.1524658203125,286.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952209467358134e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0039682751521468,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.38507080078125,291.38507080078125,294.8984680175781,294.1524658203125,286.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622307807119e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0037341378629207,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.38507080078125,291.38507080078125,294.8984680175781,294.1524658203125,286.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570622307807119e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0037341378629207,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3785400390625,291.3785400390625,294.8984680175781,294.1524658203125,286.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522092605629813e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.003524072933942,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3785400390625,291.3785400390625,294.8984680175781,294.1524658203125,286.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522092605629813e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.003524072933942,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.37567138671875,291.37567138671875,294.8984680175781,294.1524658203125,286.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522071926114495e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0034260437823832,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.37310791015625,291.37310791015625,294.8984680175781,294.1524658203125,286.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.240363268848135e-12,1.1304324697404806e-18,4.240361967805528e-12,-5.506121166648503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003340779338032,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3687438964844,291.3687438964844,294.8984680175781,294.1524658203125,286.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.240363268848135e-12,1.1304325731380572e-18,4.240361967805528e-12,-5.506121166648503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031406118068844,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3687438964844,291.3687438964844,294.8984680175781,294.1524658203125,286.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.240363268848135e-12,1.1304325731380572e-18,4.240361967805528e-12,-5.506121166648503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031406118068844,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.36541748046875,291.36541748046875,294.8984680175781,294.1524658203125,286.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522063654308373e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0029553370550274,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.36541748046875,291.36541748046875,294.8984680175781,294.1524658203125,286.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522063654308373e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0029553370550274,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3630676269531,291.3630676269531,294.8984680175781,294.1524658203125,286.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522063654308373e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0027798512019217,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3630676269531,291.3630676269531,294.8984680175781,294.1524658203125,286.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522063654308373e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0027798512019217,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3616638183594,291.3616638183594,294.8984680175781,294.1524658203125,286.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570619412674975e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0026165139861404,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3616638183594,291.3616638183594,294.8984680175781,294.1524658203125,286.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570619412674975e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0026165139861404,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3612976074219,291.3612976074219,294.8984680175781,294.1524658203125,286.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706189990846695e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0025402090977877,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.36114501953125,291.36114501953125,294.8984680175781,294.1524658203125,286.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.230352084299925e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024660937488079,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.36151123046875,291.36151123046875,294.8984680175781,294.1524658203125,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.230350843529006e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002322003012523,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.36151123046875,291.36151123046875,294.8984680175781,294.1524658203125,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.230350843529006e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002322003012523,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3627014160156,291.3627014160156,294.8984680175781,294.1524658203125,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.230349602758087e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021875600796192,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3627014160156,291.3627014160156,294.8984680175781,294.1524658203125,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.230349602758087e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021875600796192,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3646545410156,291.3646545410156,294.8984680175781,294.1524658203125,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611935728333338e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020615705288946,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3646545410156,291.3646545410156,294.8984680175781,294.1524658203125,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611935728333338e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020615705288946,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3673400878906,291.3673400878906,294.8984680175781,294.1524658203125,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706161039525256e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.001965362811461,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3673400878906,291.3673400878906,294.8984680175781,294.1524658203125,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706161039525256e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.001965362811461,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3689270019531,291.3689270019531,294.8984680175781,294.1524658203125,286.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.95220326350354e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0019064778462052,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3706970214844,291.3706970214844,294.8984680175781,294.1524658203125,286.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952203056708387e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0018679145723581,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3747253417969,291.3747253417969,294.8984680175781,294.1524658203125,286.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611936141923643e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001752320327796,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3747253417969,291.3747253417969,294.8984680175781,294.1524658203125,286.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611936141923643e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001752320327796,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3793640136719,291.3793640136719,294.8984680175781,294.1524658203125,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616517542831e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0016689657932147,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3793640136719,291.3793640136719,294.8984680175781,294.1524658203125,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616517542831e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0016689657932147,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.38458251953125,291.38458251953125,294.8984680175781,294.1524658203125,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616931133137e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0015743836993351,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.38458251953125,291.38458251953125,294.8984680175781,294.1524658203125,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616931133137e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0015743836993351,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3902893066406,291.3902893066406,294.8984680175781,294.1524658203125,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616931133137e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0014862611424177,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.3902893066406,291.3902893066406,294.8984680175781,294.1524658203125,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616931133137e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0014862611424177,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3933410644531,291.3933410644531,294.8984680175781,294.1524658203125,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952203470298693e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,0.0014404142275452,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,5.116843363947576e-13,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,5.388275546233667e-13,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,3.979758688398005e-13,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,5.38828530405322e-13,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,2.555954363089863e-12,284.9410400390625,294.1499938964844,291.3965148925781,291.3965148925781,294.8984680175781,294.1524658203125,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.893126706427941e-12,-4.993523921860118e-18,-3.893121935938382e-12,2.4603910488835146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014027486322447,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4031677246094,291.4031677246094,294.8984680175781,294.1524658203125,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706173447234444e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0013476436724886,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.4031677246094,291.4031677246094,294.8984680175781,294.1524658203125,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706173447234444e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.0013476436724886,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.41021728515625,291.41021728515625,294.8984680175781,294.1524658203125,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.001272639259696,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.41021728515625,291.41021728515625,294.8984680175781,294.1524658203125,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,0.001272639259696,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
