time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.7620544433594,291.587158203125,294.8984680175781,294.1524658203125,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570618171904056e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,8.655364945298061e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.7869873046875,291.5987243652344,294.8984680175781,294.1524658203125,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570618171904056e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,7.19763120287098e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.7869873046875,291.5987243652344,294.8984680175781,294.1524658203125,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570618171904056e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,7.19763120287098e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.79937744140625,291.6044921875,294.8984680175781,294.1524658203125,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,6.390473572537303e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.8117370605469,291.6102600097656,294.8984680175781,294.1524658203125,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.296020136851375e-12,5.120225244236396e-19,4.296019703170506e-12,-3.824644594085935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.675257125403732e-05,-0.0,-5.066229408043303e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.83624267578125,291.6216735839844,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616931133137e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.6494044757564552e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.83624267578125,291.6216735839844,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570616931133137e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.6494044757564552e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.8603210449219,291.6329345703125,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.9675020666909404e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.8603210449219,291.6329345703125,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.9675020666909404e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.88385009765625,291.6439819335937,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.976619751076214e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.88385009765625,291.6439819335937,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.976619751076214e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.90673828125,291.6547241210937,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.9426061044214293e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.90673828125,291.6547241210937,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.57061775831375e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.9426061044214293e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.9178771972656,291.6600036621094,294.8984680175781,294.1524658203125,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0706491032283494e-12,-4.189031219148194e-18,-1.070644983260094e-12,3.167840122164645e-12,0.0,0.0,0.0,0.0,60.0,1.675026760494802e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.9288024902344,291.6651611328125,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.781812536740592e-12,-6.23035167070962e-18,-3.781806031527557e-12,5.823344410849085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4252614164433908e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.949951171875,291.6751708984375,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611938209875174e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.838250662141944e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.949951171875,291.6751708984375,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611938209875174e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.838250662141944e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.97003173828125,291.6847229003906,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706189990846695e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.8535905837779865e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.97003173828125,291.6847229003906,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706189990846695e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.8535905837779865e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.9889221191406,291.6937255859375,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952205951840531e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,1.7699901945888996e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.9889221191406,291.6937255859375,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952205951840531e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,1.7699901945888996e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.0065002441406,291.7021789550781,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611938623465482e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2231086657266133e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.0065002441406,291.7021789550781,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611938623465482e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2231086657266133e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.0147705078125,291.7061462402344,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0706491032283494e-12,-4.189032459919113e-18,-1.070644983260094e-12,3.167840122164645e-12,0.0,0.0,0.0,0.0,60.0,1.2903889910376163e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.02264404296875,291.7099609375,294.8984680175781,294.1524658203125,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.071230599336559e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.03717041015625,291.7170715332031,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208226587215e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,4.210651241010055e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.03717041015625,291.7170715332031,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208226587215e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,4.210651241010055e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.04998779296875,291.723388671875,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293010290650821e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.251020871175569e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.04998779296875,291.723388671875,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293010290650821e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.251020871175569e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.05322265625,291.7225036621094,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620653445894e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.2620567986232345e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.05322265625,291.7225036621094,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620653445894e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.2620567986232345e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.0399475097656,291.7087097167969,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620653445894e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,4.660886588681024e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.0399475097656,291.7087097167969,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620653445894e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,4.660886588681024e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,292.0275573730469,291.6972961425781,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.296020136851375e-12,5.120188021108831e-19,4.296019703170506e-12,-3.824644594085935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.492351652312209e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,292.0115051269531,291.6830444335937,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706210670362e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,2.5219276267307578e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.9691772460937,291.6465759277344,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706210670362e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,4.96684242534684e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.9691772460937,291.6465759277344,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706210670362e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,4.96684242534684e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.9143371582031,291.6003112792969,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208019792062e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,6.444749033107655e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.9143371582031,291.6003112792969,294.8984680175781,294.1524658203125,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208019792062e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,6.444749033107655e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.8482971191406,291.5452880859375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2074137834570138e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
