time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899920,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.8482971191406,291.5452880859375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2074137834570138e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.7723693847656,291.48260498046875,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0913354344666004e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.7723693847656,291.48260498046875,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0913354344666004e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,5.116843363947576e-13,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,5.388275546233667e-13,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,3.979758688398005e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,5.38828530405322e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,2.555954363089863e-12,284.9410400390625,294.1499938964844,291.7311096191406,291.4486694335937,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.893126706427941e-12,-4.99352805776318e-18,-3.893121935938382e-12,2.4603910488835146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0326126357540488e-05,-0.0,-2.0267154052839512e-24,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.6878967285156,291.4132080078125,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706218942168134e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.5918338249321096e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.59619140625,291.3382263183594,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208019792062e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,7.618635208928026e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.59619140625,291.3382263183594,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208019792062e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,7.618635208928026e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.4985656738281,291.25860595703125,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522078129969093e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,4.054712917422876e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.4985656738281,291.25860595703125,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522078129969093e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,4.054712917422876e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3963928222656,291.17547607421875,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208019792062e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,2.2801414161222056e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.3963928222656,291.17547607421875,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208019792062e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,2.2801414161222056e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.2909851074219,291.08984375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706210670362e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.3943356407253304e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.2909851074219,291.08984375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706210670362e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.3943356407253304e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,291.2374572753906,291.0464172363281,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208226587215e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,1.1752524642361095e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.1836242675781,291.00274658203125,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.240363268848135e-12,1.1304306085841025e-18,4.240361967805528e-12,-5.506121166648503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.366370143950917e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.07568359375,290.915283203125,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706210670362e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,7.1700624175718985e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,291.07568359375,290.915283203125,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706210670362e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,7.1700624175718985e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.9684753417969,290.8285217285156,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.978950063465163e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.9684753417969,290.8285217285156,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.978950063465163e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.86334228515625,290.7434997558594,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.4611239748774096e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.86334228515625,290.7434997558594,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.4611239748774096e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.7615661621094,290.6613464355469,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208433382369e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,1.1355733477103058e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.7615661621094,290.6613464355469,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208433382369e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,1.1355733477103058e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.7123718261719,290.62164306640625,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.5706214806265064e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.366003471048316e-05,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.6645202636719,290.5830993652344,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293015460529653e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0326035408070313e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.573486328125,290.5098571777344,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620239855588e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,5.017531748308102e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.573486328125,290.5098571777344,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620239855588e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,5.017531748308102e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.4898376464844,290.4427490234375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522071926114495e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,5.397221229941351e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.4898376464844,290.4427490234375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522071926114495e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,5.397221229941351e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.4148864746094,290.3828430175781,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522073994066026e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,2.687703045012313e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.4148864746094,290.3828430175781,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522073994066026e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,2.687703045012313e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.34991455078125,290.3312683105469,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620239855588e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.32274249153852e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.34991455078125,290.3312683105469,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620239855588e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.32274249153852e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.3216247558594,290.3089294433594,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620239855588e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,1.014737108562258e-06,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2963256835937,290.2890930175781,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952206985816297e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,7.755923547847487e-07,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.25537109375,290.25537109375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620239855588e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,4.1386937255083467e-07,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0,284.9410400390625,294.1499938964844,290.25537109375,290.25537109375,294.8984680175781,294.1524658203125,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.126306296492241e-12,-3.570620239855588e-18,-1.1263027186250718e-12,1.4863635496020766e-12,0.0,0.0,0.0,0.0,60.0,4.1386937255083467e-07,-0.0,-0.0,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2284240722656,290.2284240722656,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293003052820461e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.532857763526408e-07,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2284240722656,290.2284240722656,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293003052820461e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.532857763526408e-07,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.216796875,290.216796875,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293007188723522e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.462510526716869e-08,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
