time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,-2.558421681973788e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,-2.6941377731168337e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,-1.9898793441990026e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,-2.69414265202661e-13,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,-1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.216796875,290.216796875,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5848570285997845e-12,-1.5293007188723522e-18,1.584858546482826e-12,-1.1691405222419293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.462510526716869e-08,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2218017578125,290.2218017578125,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522073994066026e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,-9.176856607950867e-09,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2218017578125,290.2218017578125,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.9522073994066026e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,-9.176856607950867e-09,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2309875488281,290.2309875488281,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208019792062e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,4.403592811286217e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.24481201171875,290.24481201171875,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208226587215e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,7.276222277141642e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2870788574219,290.2870788574219,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208226587215e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,1.5213018741633276e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.2870788574219,290.2870788574219,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1819634897561326e-12,-2.952208226587215e-18,-1.181960562410267e-12,-1.951130907231272e-13,0.0,0.0,0.0,0.0,60.0,1.5213018741633276e-05,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.3500061035156,290.3500061035156,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.047366241546115e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,2.558421681973788e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,2.6941377731168337e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.9898793441990026e-13,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,2.69414265202661e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.2779771815449317e-12,284.9410400390625,294.1499938964844,290.3500061035156,290.3500061035156,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,3.837469838424701e-12,-5.611941105007318e-18,-3.837464200573404e-12,4.141867838286517e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.047366241546115e-06,-0.0,-5.066788513209878e-25,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,2.2931390120106692e-08,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,2.414782684923012e-08,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,1.7835487753359306e-08,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,2.41478712581511e-08,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,1.1454636705821033e-07,284.9409484863281,294.1499938964844,290.4269714355469,290.416015625,294.89849853515625,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.443301525545394e-07,3.0559582642197824e-13,2.4432983991573565e-07,-5.59093734864291e-07,0.0,0.0,0.0,-1.376247382722795e-06,60.0,7.20808093319647e-05,-0.0,-4.070513813303001e-15,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,2.2931390120106692e-08,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,2.414782684923012e-08,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,1.7835487753359306e-08,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,2.41478712581511e-08,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,1.1454636705821033e-07,284.9409484863281,294.1499938964844,290.4269714355469,290.416015625,294.89849853515625,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.443301525545394e-07,3.0559582642197824e-13,2.4432983991573565e-07,-5.59093734864291e-07,0.0,0.0,0.0,-1.376247382722795e-06,60.0,7.20808093319647e-05,-0.0,-4.070513813303001e-15,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,1.5645773032701984e-07,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,1.64757310017194e-07,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,1.21689083698584e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,1.64757608445143e-07,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,7.815341405148502e-07,284.9409484863281,294.1499938964844,290.51025390625,290.48712158203125,294.89849853515625,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6673604932293529e-06,2.0853863341024903e-12,1.667358446866274e-06,-3.8151561057020444e-06,0.0,0.0,0.0,-9.391718776896596e-06,60.0,0.0030754611361771,-0.0,-1.8948834471996245e-13,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,1.5645773032701984e-07,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,1.64757310017194e-07,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,1.21689083698584e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,1.64757608445143e-07,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,7.815341405148502e-07,284.9409484863281,294.1499938964844,290.51025390625,290.48712158203125,294.89849853515625,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6673604932293529e-06,2.0853863341024903e-12,1.667358446866274e-06,-3.8151561057020444e-06,0.0,0.0,0.0,-9.391718776896596e-06,60.0,0.0030754611361771,-0.0,-1.8948834471996245e-13,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,3.932675554096932e-07,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,4.141291469750286e-07,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,3.058740958294948e-07,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,4.141298859394738e-07,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,1.964441253221594e-06,284.94097900390625,294.1499938964844,290.5541381835937,290.52447509765625,294.89849853515625,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.192521373624913e-06,5.243226425949432e-12,4.192515916656703e-06,-9.59210501605412e-06,0.0,0.0,0.0,-2.3614935344085097e-05,60.0,0.008327710442245,-0.0,-1.1971944702954262e-12,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,6.440745323743613e-07,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,6.782406103411631e-07,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,5.009457595406275e-07,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,6.782418040529592e-07,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,3.217266566934996e-06,284.94097900390625,294.1499938964844,290.5994567871094,290.5629272460937,294.8984680175781,294.1524658203125,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.865912382636452e-06,8.586774520591423e-12,6.865903742436785e-06,-1.5708841601735912e-05,0.0,0.0,0.0,-3.867325722239912e-05,60.0,0.0138765918090939,-0.0,-3.211150746348923e-12,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,2.046643658104585e-06,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,2.155211404897273e-06,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,1.5918303688522428e-06,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.155215270249755e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,1.0223347999271937e-05,284.94122314453125,294.1499938964844,290.69415283203125,290.64306640625,294.8981018066406,294.1524353027344,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1807176381116733e-05,2.7275416300542865e-11,2.180714909627568e-05,-4.990038723917678e-05,0.0,0.0,0.0,-0.0001228336477652,60.0,0.0479183718562126,-0.0,-3.2424469359471075e-11,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,2.046643658104585e-06,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,2.155211404897273e-06,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,1.5918303688522428e-06,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.155215270249755e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,1.0223347999271937e-05,284.94122314453125,294.1499938964844,290.69415283203125,290.64306640625,294.8981018066406,294.1524353027344,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1807176381116733e-05,2.7275416300542865e-11,2.180714909627568e-05,-4.990038723917678e-05,0.0,0.0,0.0,-0.0001228336477652,60.0,0.0479183718562126,-0.0,-3.2424469359471075e-11,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,4.820235517399851e-06,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,5.075933586340398e-06,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,3.749064035218908e-06,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,5.075942681287415e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,2.4077933630906045e-05,284.9423522949219,294.1499938964844,290.7939453125,290.72711181640625,294.8964538574219,294.1522216796875,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.136030813446269e-05,6.423906545593994e-11,5.136024265084416e-05,-0.0001175253346445,0.0,0.0,0.0,-0.000289298070129,60.0,0.1246818378567695,-0.0,-1.7985603284476068e-10,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,4.820235517399851e-06,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,5.075933586340398e-06,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,3.749064035218908e-06,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,5.075942681287415e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,2.4077933630906045e-05,284.9423522949219,294.1499938964844,290.7939453125,290.72711181640625,294.8964538574219,294.1522216796875,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.136030813446269e-05,6.423906545593994e-11,5.136024265084416e-05,-0.0001175253346445,0.0,0.0,0.0,-0.000289298070129,60.0,0.1246818378567695,-0.0,-1.7985603284476068e-10,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.337607141584158e-06,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,8.779890777077526e-06,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,6.484791811089963e-06,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,8.779906238487456e-06,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,4.164782876614481e-05,284.94390869140625,294.1499938964844,290.8984375,290.8146667480469,294.8940734863281,294.1518249511719,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.88385548023507e-05,1.1111501302396576e-10,8.883844566298649e-05,-0.0002032849297393,0.0,0.0,0.0,-0.0005004024133086,60.0,0.4691005647182464,-0.0,-5.381103340695859e-10,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.337607141584158e-06,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,8.779890777077526e-06,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,6.484791811089963e-06,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,8.779906238487456e-06,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,4.164782876614481e-05,284.94390869140625,294.1499938964844,290.8984375,290.8146667480469,294.8940734863281,294.1518249511719,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.88385548023507e-05,1.1111501302396576e-10,8.883844566298649e-05,-0.0002032849297393,0.0,0.0,0.0,-0.0005004024133086,60.0,0.4691005647182464,-0.0,-5.381103340695859e-10,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,1.4570400708180388e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,1.534331386210397e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,1.1332509529893288e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,1.5343341146945022e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.278173870872706e-05,284.9481201171875,294.1499938964844,291.0072326660156,290.90533447265625,294.8854675292969,294.1471252441406,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552499743411,1.94179297641206e-10,0.0001552497851662,-0.0003552509588189,0.0,0.0,0.0,-0.0008744793012738,60.0,0.8557232618331909,-0.0,-1.643355118652323e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,1.4570400708180388e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,1.534331386210397e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,1.1332509529893288e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,1.5343341146945022e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.278173870872706e-05,284.9481201171875,294.1499938964844,291.0072326660156,290.90533447265625,294.8854675292969,294.1471252441406,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552499743411,1.94179297641206e-10,0.0001552497851662,-0.0003552509588189,0.0,0.0,0.0,-0.0008744793012738,60.0,0.8557232618331909,-0.0,-1.643355118652323e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,1.7660320736467838e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,1.859714393503964e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,1.3735775610257406e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,1.8597178495838307e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,8.821643859846517e-05,284.9504089355469,294.1499938964844,291.0630798339844,290.95172119140625,294.880615234375,294.144287109375,286.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881738280644,2.3535884352554604e-10,0.0001881735952338,-0.0004305888724047,0.0,0.0,0.0,-0.0010599301895126,60.0,1.0576554536819458,-0.0,-2.414268784889373e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,2.163539829780348e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,2.278308784298133e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,1.6827496438054368e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,2.278312786074821e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001080726651707,284.9530334472656,294.1499938964844,291.119873046875,290.9987487792969,294.87518310546875,294.14129638671875,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305334201082,2.8833910259429274e-10,0.0002305331290699,-0.0005275153089314,0.0,0.0,0.0,-0.0012985293287783,60.0,1.291132926940918,-0.0,-3.6234162337223085e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,3.163814471918158e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,3.331644620629959e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,2.4607390514574945e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,3.33165044139605e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001580381504027,284.95916748046875,294.1499938964844,291.2359619140625,291.0944519042969,294.85943603515625,294.1271057128906,286.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000317679165164,4.021794008934876e-10,0.0003176787577103,-0.0007396576693281,0.0,0.0,0.0,-0.0017923677805811,60.0,1.84644079208374,-0.0,-7.748369945659306e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,3.163814471918158e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,3.331644620629959e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,2.4607390514574945e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,3.33165044139605e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001580381504027,284.95916748046875,294.1499938964844,291.2359619140625,291.0944519042969,294.85943603515625,294.1271057128906,286.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000317679165164,4.021794008934876e-10,0.0003176787577103,-0.0007396576693281,0.0,0.0,0.0,-0.0017923677805811,60.0,1.84644079208374,-0.0,-7.748369945659306e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,3.924628617824055e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,4.13281777582597e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,3.052482497878373e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,4.132825051783584e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001960421795956,284.96258544921875,294.1499938964844,291.3551330566406,291.1921081542969,294.8362731933594,294.105224609375,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004253508523106,5.302211447677503e-10,0.0004253503284417,-0.00096860982012,0.0,0.0,0.0,-0.0023947888985276,60.0,2.585188150405884,-0.0,-1.1922996812074872e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,3.924628617824055e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,4.13281777582597e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,3.052482497878373e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,4.132825051783584e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001960421795956,284.96258544921875,294.1499938964844,291.3551330566406,291.1921081542969,294.8362731933594,294.105224609375,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004253508523106,5.302211447677503e-10,0.0004253503284417,-0.00096860982012,0.0,0.0,0.0,-0.0023947888985276,60.0,2.585188150405884,-0.0,-1.1922996812074872e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,-3.4455067634553416e-06,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,-3.6282799555920064e-06,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,-2.6798329599841963e-06,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,-3.6282865494285935e-06,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,-1.7210919395438395e-05,285.0093994140625,294.1499938964844,291.4769287109375,291.2912902832031,294.7749328613281,294.04156494140625,286.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008232066757045,8.153717701020469e-10,0.0008232058607973,-0.0013204193674027,0.0,0.0,0.0,-0.0045055178925395,60.0,3.181704521179199,-0.0,-9.189550509436371e-11,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,-3.4455067634553416e-06,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,-3.6282799555920064e-06,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,-2.6798329599841963e-06,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,-3.6282865494285935e-06,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,-1.7210919395438395e-05,285.0093994140625,294.1499938964844,291.4769287109375,291.2912902832031,294.7749328613281,294.04156494140625,286.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008232066757045,8.153717701020469e-10,0.0008232058607973,-0.0013204193674027,0.0,0.0,0.0,-0.0045055178925395,60.0,3.181704521179199,-0.0,-9.189550509436371e-11,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,3.864102836814709e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,4.069081478519365e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,3.005407052114606e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,4.069088390679099e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.000193018844584,285.1726379394531,294.1499938964844,291.6009521484375,291.3916015625,294.60479736328125,293.93634033203125,286.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008021816029213,9.060465155918959e-10,0.0008021806715987,-0.0015798293752595,0.0,0.0,0.0,-0.004458827432245,60.0,5.567869186401367,-0.0,-1.1558057622096385e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,3.864102836814709e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,4.069081478519365e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,3.005407052114606e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,4.069088390679099e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.000193018844584,285.1726379394531,294.1499938964844,291.6009521484375,291.3916015625,294.60479736328125,293.93634033203125,286.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008021816029213,9.060465155918959e-10,0.0008021806715987,-0.0015798293752595,0.0,0.0,0.0,-0.004458827432245,60.0,5.567869186401367,-0.0,-1.1558057622096385e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,3.161590575473383e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,3.3293032174697146e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,2.459009920130484e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,3.329309038235806e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0001579271047376,285.2086486816406,294.1499938964844,291.6636962890625,291.4420471191406,294.5506286621094,293.8717346191406,286.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807593353092,1.1664200716410278e-09,0.001080758171156,-0.0019857760053128,0.0,0.0,0.0,-0.0059740152209997,60.0,5.512225151062012,-0.0,-7.737464002843808e-09,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.008125198306516e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.48597808019258e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,7.006304804235697e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.485994087299332e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,0.0004499719943851,285.40338134765625,294.1499938964844,291.726806640625,291.4926452636719,294.3939208984375,293.7450561523437,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000908987771254,1.1171183977864983e-09,0.0009089866653084,-0.002027932787314,0.0,0.0,0.0,-0.0051131965592503,60.0,6.862396717071533,-0.0,-6.281388920115205e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.024139581015334e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.502841567154974e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,7.018760516075417e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.502857574261724e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0004507719713728,285.4178771972656,294.1499938964844,291.8540954589844,291.5940246582031,294.3534545898437,293.6941833496094,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186632862314,1.424731332910767e-09,0.0010186618892475,-0.0027269714046269,0.0,0.0,0.0,-0.0058037652634084,60.0,7.092065334320068,-0.0,-6.303736910240333e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.024139581015334e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.502841567154974e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,7.018760516075417e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.502857574261724e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0004507719713728,285.4178771972656,294.1499938964844,291.8540954589844,291.5940246582031,294.3534545898437,293.6941833496094,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186632862314,1.424731332910767e-09,0.0010186618892475,-0.0027269714046269,0.0,0.0,0.0,-0.0058037652634084,60.0,7.092065334320068,-0.0,-6.303736910240333e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.054887050297113e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.535220306133851e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,7.042675861157477e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.535236313240604e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0004523078969214,285.4162902832031,294.1499938964844,291.9823913574219,291.69537353515625,294.3101806640625,293.6215209960937,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647659608162,1.750501299468965e-09,0.0009647642145864,-0.0036373103503137,0.0,0.0,0.0,-0.0056803384795784,60.0,7.690279483795166,-0.0,-6.346762404518813e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
