time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.054887050297113e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.535220306133851e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,7.042675861157477e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.535236313240604e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0004523078969214,285.4162902832031,294.1499938964844,291.9823913574219,291.69537353515625,294.3101806640625,293.6215209960937,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647659608162,1.750501299468965e-09,0.0009647642145864,-0.0036373103503137,0.0,0.0,0.0,-0.0056803384795784,60.0,7.690279483795166,-0.0,-6.346762404518813e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.091204992728308e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.573465649737044e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,7.070923311403021e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.573481656843796e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0004541220841929,285.414794921875,294.1499938964844,292.1112670898437,291.7962646484375,294.2719421386719,293.5296936035156,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686884586699,2.2029953417046504e-09,0.0009686863049864,-0.0048229717649519,0.0,0.0,0.0,-0.0059049245901405,60.0,8.003713607788086,-0.0,-6.397772267519032e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.091204992728308e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.573465649737044e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,7.070923311403021e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.573481656843796e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0004541220841929,285.414794921875,294.1499938964844,292.1112670898437,291.7962646484375,294.2719421386719,293.5296936035156,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686884586699,2.2029953417046504e-09,0.0009686863049864,-0.0048229717649519,0.0,0.0,0.0,-0.0059049245901405,60.0,8.003713607788086,-0.0,-6.397772267519032e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.133391722571103e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.617890464141964e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,7.103735697455704e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.617905743652956e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0004562294343486,285.413330078125,294.1499938964844,292.2403564453125,291.8963623046875,294.2366638183594,293.4218444824219,286.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731825557537,2.728549608477237e-09,0.0009731798199936,-0.0062001068145036,0.0,0.0,0.0,-0.0061654620803892,60.0,8.276905059814453,-0.0,-6.457280932181676e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.133391722571103e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.617890464141964e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,7.103735697455704e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.617905743652956e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0004562294343486,285.413330078125,294.1499938964844,292.2403564453125,291.8963623046875,294.2366638183594,293.4218444824219,286.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731825557537,2.728549608477237e-09,0.0009731798199936,-0.0062001068145036,0.0,0.0,0.0,-0.0061654620803892,60.0,8.276905059814453,-0.0,-6.457280932181676e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.156543092103676e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.642269287724048e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,7.121741509763524e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.6422852948308e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0004573858750518,285.41265869140625,294.1499938964844,292.3048400878906,291.9459533691406,294.2203369140625,293.3650817871094,286.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756497456692,3.01696423399278e-09,0.0009756467188708,-0.0069558387622237,0.0,0.0,0.0,-0.0063084452413022,60.0,8.408478736877441,-0.0,-6.490055426411345e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.180606866721064e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.667609992902726e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,7.14045818313025e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.667626000009476e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0004585879214573,285.4119873046875,294.1499938964844,292.3692321777344,291.9952087402344,294.20465087890625,293.3049011230469,286.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782139677554,3.3167573132431e-09,0.0009782105917111,-0.0077413730323314,0.0,0.0,0.0,-0.0064570670947432,60.0,8.538891792297363,-0.0,-6.5242105051766e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.226710244547576e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,9.716158820083363e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,7.17631628504023e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,9.716174827190116e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0004608909075614,285.4106750488281,294.1499938964844,292.4974670410156,292.09246826171875,294.1752624511719,293.1941833496094,286.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983124715276,3.8911096567062495e-09,0.0009831207571551,-0.0092462850734591,0.0,0.0,0.0,-0.0067417928948998,60.0,8.79468822479248,-0.0,-6.58989662838394e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.226710244547576e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,9.716158820083363e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,7.17631628504023e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,9.716174827190116e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0004608909075614,285.4106750488281,294.1499938964844,292.4974670410156,292.09246826171875,294.1752624511719,293.1941833496094,286.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983124715276,3.8911096567062495e-09,0.0009831207571551,-0.0092462850734591,0.0,0.0,0.0,-0.0067417928948998,60.0,8.79468822479248,-0.0,-6.58989662838394e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,9.257665078621358e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.74875656538643e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,7.200392428785563e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,9.74877184489742e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.0004624371940735,285.409423828125,294.1499938964844,292.62469482421875,292.187744140625,294.1485900878906,293.119140625,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864276507869,4.276739851150069e-09,0.00098642334342,-0.0102566685527563,0.0,0.0,0.0,-0.0069329915568232,60.0,9.036992073059082,-0.0,-6.63418262547566e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,9.257665078621358e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.74875656538643e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,7.200392428785563e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,9.74877184489742e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.0004624371940735,285.409423828125,294.1499938964844,292.62469482421875,292.187744140625,294.1485900878906,293.119140625,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864276507869,4.276739851150069e-09,0.00098642334342,-0.0102566685527563,0.0,0.0,0.0,-0.0069329915568232,60.0,9.036992073059082,-0.0,-6.63418262547566e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.279931691708045e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.772204066393896e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,7.217711390694603e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.772219345904888e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0004635494551621,285.40826416015625,294.1499938964844,292.7504577636719,292.2806701660156,294.1242980957031,293.06329345703125,286.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887962369248,4.55411131028427e-09,0.0009887916967272,-0.0109833925962448,0.0,0.0,0.0,-0.0070704789832234,60.0,9.266335487365724,-0.0,-6.66612933741817e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.279931691708045e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.772204066393896e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,7.217711390694603e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.772219345904888e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0004635494551621,285.40826416015625,294.1499938964844,292.7504577636719,292.2806701660156,294.1242980957031,293.06329345703125,286.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887962369248,4.55411131028427e-09,0.0009887916967272,-0.0109833925962448,0.0,0.0,0.0,-0.0070704789832234,60.0,9.266335487365724,-0.0,-6.66612933741817e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.295334166381508e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,9.788423631107436e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,7.229690527310595e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,9.788438183022664e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.000464318844024,285.4071350097656,294.1499938964844,292.8743591308594,292.3708190917969,294.1024780273437,293.0403137207031,286.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904385078698,4.745965842545273e-09,0.0009904337348416,-0.0114860469475388,0.0,0.0,0.0,-0.0071655972860753,60.0,9.482959747314451,-0.0,-6.68827055960719e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.295334166381508e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,9.788423631107436e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,7.229690527310595e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,9.788438183022664e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.000464318844024,285.4071350097656,294.1499938964844,292.8743591308594,292.3708190917969,294.1024780273437,293.0403137207031,286.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904385078698,4.745965842545273e-09,0.0009904337348416,-0.0114860469475388,0.0,0.0,0.0,-0.0071655972860753,60.0,9.482959747314451,-0.0,-6.68827055960719e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.299732482759282e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.793055505724624e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,7.233111682580784e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.793070057639852e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.000464538577944,285.4065856933594,294.1499938964844,292.9354858398437,292.41473388671875,294.092041015625,293.0294189453125,286.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909059153869,4.8007446906694895e-09,0.0009909011423587,-0.0116295646876096,0.0,0.0,0.0,-0.0071927485987544,60.0,9.586991310119627,-0.0,-6.694599363754605e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,9.302744729211554e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.796227823244408e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,7.235455268528312e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,9.796242375159636e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0004646890738513,285.4060363769531,294.1499938964844,292.9960021972656,292.45782470703125,294.0822448730469,293.02490234375,286.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912268724292,4.838255129868685e-09,0.000991222099401,-0.0117278406396508,0.0,0.0,0.0,-0.007211344782263,60.0,9.68697738647461,-0.0,-6.698934384985479e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,9.305642743129285e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.799279359867796e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,7.237709360197186e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,9.799293911783025e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0004648338654078,285.405029296875,294.1499938964844,293.114990234375,292.5413513183594,294.0644226074219,293.0323486328125,286.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535373032,4.8743196146006085e-09,0.0009915304835885,-0.0118223261088132,0.0,0.0,0.0,-0.0072292238473892,60.0,9.87681007385254,-0.0,-6.703103849758918e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,9.305642743129285e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.799279359867796e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,7.237709360197186e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,9.799293911783025e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0004648338654078,285.405029296875,294.1499938964844,293.114990234375,292.5413513183594,294.0644226074219,293.0323486328125,286.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535373032,4.8743196146006085e-09,0.0009915304835885,-0.0118223261088132,0.0,0.0,0.0,-0.0072292238473892,60.0,9.87681007385254,-0.0,-6.703103849758918e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,9.306868014391512e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.800570114748552e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,7.238662510644644e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.80058466666378e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0004648950998671,285.404052734375,294.1499938964844,293.2309265136719,292.6209716796875,294.0489501953125,293.05859375,286.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889542104535849e-09,0.0009916606359183,-0.011862208135426,0.0,0.0,0.0,-0.0072367703542113,60.0,10.05482292175293,-0.0,-6.704863864115397e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,9.306868014391512e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.800570114748552e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,7.238662510644644e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.80058466666378e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0004648950998671,285.404052734375,294.1499938964844,293.2309265136719,292.6209716796875,294.0489501953125,293.05859375,286.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889542104535849e-09,0.0009916606359183,-0.011862208135426,0.0,0.0,0.0,-0.0072367703542113,60.0,10.05482292175293,-0.0,-6.704863864115397e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,9.308776498073712e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,9.80257973424159e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,7.240146805997938e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.802593558561055e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0004649904440157,285.4031677246094,294.1499938964844,293.34332275390625,292.69635009765625,294.0357360839844,293.1002502441406,286.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272899642607e-09,0.0009918635478243,-0.0119243813678622,0.0,0.0,0.0,-0.0072485343553125,60.0,10.223026275634766,-0.0,-6.707608690703637e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,9.308776498073712e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,9.80257973424159e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,7.240146805997938e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.802593558561055e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0004649904440157,285.4031677246094,294.1499938964844,293.34332275390625,292.69635009765625,294.0357360839844,293.1002502441406,286.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272899642607e-09,0.0009918635478243,-0.0119243813678622,0.0,0.0,0.0,-0.0072485343553125,60.0,10.223026275634766,-0.0,-6.707608690703637e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.312421752838418e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,9.806417801883072e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,7.242982246680185e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,9.8064323537983e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0004651725466828,285.4023132324219,294.1499938964844,293.4518737792969,292.76708984375,294.024658203125,293.1543273925781,286.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,10.382766723632812,-0.0,-6.712858180435434e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.312421752838418e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,9.806417801883072e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,7.242982246680185e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,9.8064323537983e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0004651725466828,285.4023132324219,294.1499938964844,293.4518737792969,292.76708984375,294.024658203125,293.1543273925781,286.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,10.382766723632812,-0.0,-6.712858180435434e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,9.314933413406834e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.809063340071587e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,7.244935841299593e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,9.809077164391056e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0004652980423998,285.40191650390625,294.1499938964844,293.5045471191406,292.80059814453125,294.0199584960937,293.1853942871094,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925238555297,4.989923585441147e-09,0.0009925189660862,-0.0121251987293362,0.0,0.0,0.0,-0.0072865332476794,60.0,10.459439277648926,-0.0,-6.716477685131397e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,9.317807416664436e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.812090138439088e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,7.247171743074432e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.812103962758556e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0004654416406992,285.40155029296875,294.1499938964844,293.5560913085937,292.83282470703125,294.0157165527344,293.2186584472656,286.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025714511219803e-09,0.0009928249055519,-0.0122189670801162,0.0,0.0,0.0,-0.0073042758740484,60.0,10.534056663513184,-0.0,-6.720621570366347e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.321432298747824e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.81590710580349e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,7.249990449054167e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.815920930122957e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0004656226956285,285.401123046875,294.1499938964844,293.6124267578125,292.8673095703125,294.0115661621094,293.25811767578125,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070850850330544e-09,0.0009932108223438,-0.0123372189700603,0.0,0.0,0.0,-0.0073266522958874,60.0,10.615056991577148,-0.0,-6.7258483227306e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.324547863798216e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.819187835091724e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,7.252414070535451e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.819201659411192e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004657783429138,285.4008178710937,294.1499938964844,293.6556091308594,292.8931884765625,294.0086669921875,293.2904357910156,286.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650036416724e-09,0.000993542606011,-0.0124388672411441,0.0,0.0,0.0,-0.0073458864353597,60.0,10.676857948303224,-0.0,-6.730343216077017e-08,0.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.0,0.050000000745058,9.332617628388108e-05,298.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.050000000745058,9.827686153585093e-05,298.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.050000000745058,7.258690311573446e-05,298.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.0,0.050000000745058,9.827699977904558e-05,298.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.050000000745058,0.0004661814891733,285.400146484375,285.4460144042969,293.75,292.9478454589844,294.0033874511719,293.3681640625,286.5394287109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210153197765521e-09,0.0009944019839167,-0.012702171690762,0.0,0.0,0.0,-0.0073957103304564,60.0,10.810094833374023,-0.0,-6.741992564229804e-08,1.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.0,0.050000000745058,9.332617628388108e-05,298.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.050000000745058,9.827686153585093e-05,298.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.050000000745058,7.258690311573446e-05,298.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.0,0.050000000745058,9.827699977904558e-05,298.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.050000000745058,0.0004661814891733,285.400146484375,285.4460144042969,293.75,292.9478454589844,294.0033874511719,293.3681640625,286.5394287109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210153197765521e-09,0.0009944019839167,-0.012702171690762,0.0,0.0,0.0,-0.0073957103304564,60.0,10.810094833374023,-0.0,-6.741992564229804e-08,1.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47119140625,0.6338374018669128,0.050000000745058,0.0407992526888847,298.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47076416015625,0.6338374018669128,0.050000000745058,0.0429635681211948,298.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.6338374018669128,0.050000000745058,0.0317327417433261,298.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.6338374018669128,0.050000000745058,0.042963583022356,298.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47027587890625,0.6338374018669128,0.050000000745058,0.2038005292415619,285.5048522949219,285.3891296386719,293.7958679199219,292.9736328125,296.85430908203125,297.5577087402344,286.7482604980469,1.0,0.1097099557518959,0.0792532563209533,0.0792532563209533,1.0,1.0,-0.4348781704902649,0.0003774238284677,0.4345007538795471,-0.1309019774198532,0.0,0.0,0.0,10.192914962768556,60.0,1325.2967529296875,0.0,12.26635456085205,1.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.6315965056419373,0.050000000745058,0.0452483519911766,298.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.6315965056419373,0.050000000745058,0.0476486906409263,298.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903747558594,0.6315965056419373,0.050000000745058,0.0351931601762771,298.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29022216796875,0.6315965056419373,0.050000000745058,0.0476486906409263,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.6315965056419373,0.050000000745058,0.2260248661041259,286.4002685546875,285.3322448730469,293.8417358398437,292.99932861328125,297.25616455078125,298.6493530273437,288.1639099121094,1.0,0.1210895180702209,0.1585065126419067,0.1585065126419067,1.0,1.0,-0.4821161925792694,0.0153798973187804,0.4667362868785858,-0.1268201768398285,0.0,0.0,0.0,12.501255989074709,60.0,2752.400146484375,0.0,16.684389114379883,1.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.5911213755607605,0.050000000745058,0.0455754734575748,298.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.5911213755607605,0.050000000745058,0.0479931682348251,298.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.5911213755607605,0.050000000745058,0.0354475900530815,298.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.5911213755607605,0.050000000745058,0.0479931682348251,298.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.5911213755607605,0.050000000745058,0.2276589274406433,288.1949462890625,285.2607116699219,293.8994140625,293.0315246582031,297.24542236328125,298.6532287597656,289.76123046875,1.0,0.1337694525718689,0.2580842971801758,0.2580842971801758,1.0,1.0,-0.4856155812740326,0.0373961962759494,0.4482193887233734,-0.1055649146437645,1.0,1.0,0.0,17.225299835205078,60.0,2816.755615234375,0.0,20.793386459350582,1.0,282.5167236328125,284.7040405273437,295.3795166015625,297.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.4356954185636125e-21,-2.7178477092818066e-21,-2.7178477092818066e-21,0.0,0.0,-0.0,3.97259536839556e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669860839844,0.5710630416870117,0.050000000745058,0.0456803403794765,298.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669860839844,0.5710630416870117,0.050000000745058,0.0481035970151424,298.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669860839844,0.5710630416870117,0.050000000745058,0.035529151558876,298.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669860839844,0.5710630416870117,0.050000000745058,0.0481035970151424,298.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669860839844,0.5710630416870117,0.050000000745058,0.2281827479600906,288.5928955078125,285.2183837890625,293.9335632324219,293.0505065917969,297.2413024902344,298.6317138671875,288.8619079589844,1.0,0.1405880749225616,0.3170130252838135,0.3170130252838135,1.0,1.0,-0.4867331981658935,0.0576940774917602,0.4290391206741333,-0.0855239406228065,1.0,1.0,0.0,20.02906608581543,60.0,11160.1416015625,0.0,23.18586158752441,1.0,282.6734619140625,289.2674560546875,296.1600341796875,297.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,1478.146240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.051047146320343,1.0,0.0,0.0,0.7979476451873779,0.797954261302948,6.902810412157123e-08,4.212067127227783,4.212057113647461,1.022547894535819e-05,0.0,0.0,-0.0,5509.6064453125,0.0,16.590425491333008,1886.2479248046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5492815971374512,0.050000000745058,0.045817632228136,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5492815971374512,0.050000000745058,0.0482481755316257,298.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5492815971374512,0.050000000745058,0.0356359370052814,298.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5492815971374512,0.050000000745058,0.0482481755316257,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5492815971374512,0.050000000745058,0.2288685590028762,286.73223876953125,285.1614074707031,293.9794921875,293.075927734375,297.2344970703125,298.6022644042969,286.80206298828125,1.0,0.1489883065223693,0.3962662518024444,0.3962662518024444,1.0,1.0,-0.4881962239742279,0.0936995148658752,0.3944967091083526,-0.0498899444937706,1.0,1.0,0.0,23.706344604492188,60.0,11594.47265625,0.0,26.3370418548584,1.0,282.84002685546875,286.3901672363281,297.1341857910156,297.85040283203125,293.1499938964844,293.1499938964844,283.1499938964844,2161.590087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2093159854412078,1.0,0.0,0.0,0.9792878031730652,0.979289710521698,6.505623417751849e-08,4.264496803283691,4.264487266540527,9.798104656510986e-06,0.0,0.0,-0.0,5332.64599609375,0.0,28.84382057189941,1895.242431640625,0.0,0.0,0.2498874217271804,1.0,0.0,3.0,1.0,0.0
17906760,298.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.5324902534484863,0.050000000745058,0.045948926359415,298.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.5324902534484863,0.050000000745058,0.0483864322304725,298.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.5324902534484863,0.050000000745058,0.0357380546629428,298.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.5324902534484863,0.050000000745058,0.0483864322304725,298.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.5324902534484863,0.050000000745058,0.2295244038105011,285.2322692871094,285.1044311523437,294.02545166015625,293.10125732421875,297.18756103515625,298.5665588378906,285.7406616210937,1.0,0.1565455645322799,0.5170130133628845,0.5170130133628845,0.800000011920929,1.0,-0.4895953238010406,0.1557174921035766,0.333877831697464,0.0116589395329356,0.8479272723197937,0.8479272723197937,0.0,27.226680755615234,60.0,11024.900390625,0.0,29.36594581604004,1.0,282.9723205566406,285.3280029296875,297.3004150390625,298.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,3673.971435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470049500465393,1.0,0.0,0.0,1.24000084400177,1.2400035858154297,1.0264626837397373e-07,4.265883445739746,4.265873908996582,9.786274858925026e-06,0.0,0.0,-0.0,4608.12060546875,0.0,58.89342880249024,1895.431640625,0.0,189.73992919921875,0.316392570734024,1.0,0.0,3.0,1.0,0.0
