time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.5161345601081848,0.050000000745058,0.046110663563013,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.5161345601081848,0.050000000745058,0.0485567487776279,298.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.5161345601081848,0.050000000745058,0.0358638502657413,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.5161345601081848,0.050000000745058,0.0485567487776279,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.5161345601081848,0.050000000745058,0.2303323149681091,284.4315490722656,285.0288391113281,294.08642578125,293.1347045898437,296.3748474121094,298.51593017578125,285.4849853515625,1.0,0.1653770357370376,0.6771952509880066,0.6771952509880066,0.5346806645393372,1.0,-0.4913184940814972,0.2586397528648376,0.2326787561178207,0.1138995885848999,0.2132100164890289,0.2132100164890289,0.0,31.5668888092041,60.0,7151.44873046875,0.0,33.13978958129883,1.0,283.0612487792969,285.39306640625,296.7994689941406,297.6209716796875,293.1499938964844,293.1499938964844,283.1499938964844,26117.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219356477260589,1.0,0.0,0.0,0.5192916989326477,0.5193120241165161,1.79935959465638e-08,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,1934.962890625,0.0,31.894906997680664,1895.43701171875,0.0,316.1266174316406,0.2861727476119995,1.0,0.0,3.0,1.0,0.0
17906880,298.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.509781539440155,0.050000000745058,0.0461864024400711,298.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.509781539440155,0.050000000745058,0.0486365035176277,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.509781539440155,0.050000000745058,0.0359227545559406,298.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.509781539440155,0.050000000745058,0.0486365035176277,298.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.509781539440155,0.050000000745058,0.2307106405496597,284.6720886230469,284.9904479980469,294.11737060546875,293.151611328125,295.6598815917969,298.49090576171875,286.0599365234375,1.0,0.1693784445524215,0.7585064768791199,0.7585064768791199,0.4000000059604645,1.0,-0.4921255111694336,0.3485392034053802,0.1435863077640533,0.2032909095287323,0.2877900600433349,0.2877900600433349,0.0,33.60525894165039,60.0,7025.31884765625,0.0,34.933284759521484,1.0,283.0728454589844,286.050537109375,296.4259033203125,297.1112060546875,293.1499938964844,293.1499938964844,283.1499938964844,24496.19140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141583442687988,1.0,0.0,0.0,0.3916450440883636,0.4441832900047302,1.0235956970916504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.5936279296875,0.0,24.69179916381836,1895.4371337890625,0.0,301.31207275390625,0.271694004535675,1.0,0.0,3.0,1.0,0.0
17906940,298.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0463889129459857,298.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0488497577607631,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0360802635550498,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0488497577607631,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.2317222207784652,284.84014892578125,284.95001220703125,294.20928955078125,293.2015380859375,294.21844482421875,298.4363708496094,285.5536499023437,1.0,0.179562047123909,1.0,1.0,0.0,1.0,-0.4942837655544281,0.4942819476127624,1.8083190980178188e-06,0.3481182157993316,0.4985378980636596,0.4985378980636596,0.0,39.04487609863281,60.0,11468.861328125,-0.0,39.73922348022461,1.0,283.12176513671875,285.41265869140625,296.2659912109375,297.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,15315.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045166969299316,1.0,0.0,0.0,1.2076947689056396,1.2077168226242063,9.732127637107625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.908203125,0.0,83.69758605957031,1895.4371337890625,0.0,283.68328857421875,0.3364678621292114,1.0,0.0,3.0,1.0,0.0
17907000,298.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0463889129459857,298.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0488497577607631,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0360802635550498,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.0488497577607631,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.4957142174243927,0.050000000745058,0.2317222207784652,284.84014892578125,284.95001220703125,294.20928955078125,293.2015380859375,294.21844482421875,298.4363708496094,285.5536499023437,1.0,0.179562047123909,1.0,1.0,0.0,1.0,-0.4942837655544281,0.4942819476127624,1.8083190980178188e-06,0.3481182157993316,0.4985378980636596,0.4985378980636596,0.0,39.04487609863281,60.0,11468.861328125,-0.0,39.73922348022461,1.0,283.12176513671875,285.41265869140625,296.2659912109375,297.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,15315.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045166969299316,1.0,0.0,0.0,1.2076947689056396,1.2077168226242063,9.732127637107625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.908203125,0.0,83.69758605957031,1895.4371337890625,0.0,283.68328857421875,0.3364678621292114,1.0,0.0,3.0,1.0,0.0
17907060,298.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.488156259059906,0.050000000745058,0.046518724411726,298.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.488156259059906,0.050000000745058,0.0489864572882652,298.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.488156259059906,0.050000000745058,0.0361812300980091,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.488156259059906,0.050000000745058,0.0489864572882652,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.488156259059906,0.050000000745058,0.2323706597089767,284.85894775390625,284.95001220703125,294.2781982421875,293.2386169433594,294.2678527832031,298.40264892578125,286.2643127441406,1.0,0.185723677277565,1.0,1.0,0.0,1.0,-0.4956670999526977,0.4956667423248291,3.520001996548672e-07,0.3493992388248443,0.365818053483963,0.365818053483963,0.0,42.51866912841797,60.0,8334.095703125,-0.0,42.81758117675781,1.0,283.13287353515625,286.4852294921875,296.01690673828125,296.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,23443.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698289692401886,1.0,0.0,0.0,0.4694465100765228,0.5033326148986816,1.4705022088890018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2584.996337890625,0.0,27.67731094360352,1895.4371337890625,0.0,225.41981506347656,0.2759031355381012,1.0,0.0,3.0,1.0,0.0
17907120,298.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.4859971106052398,0.050000000745058,0.046557892113924,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.4859971106052398,0.050000000745058,0.0490277037024498,298.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.4859971106052398,0.050000000745058,0.0362116955220699,298.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.4859971106052398,0.050000000745058,0.0490277037024498,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.4859971106052398,0.050000000745058,0.2325663119554519,285.2284851074219,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.39422607421875,286.4532775878906,1.0,0.1875401139259338,1.0,1.0,0.0,1.0,-0.4960845112800598,0.4960841536521911,3.523929024140671e-07,0.3497942388057709,0.6294081807136536,0.6294081807136536,0.0,43.56694412231445,48.0,11397.62890625,-0.0,43.74982833862305,1.0,283.1355285644531,286.7283935546875,295.97137451171875,296.6929626464844,293.1499938964844,293.1499938964844,283.1499938964844,15699.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509197831153869,1.0,0.0,0.0,0.8607538938522339,0.8707693219184875,4.9436920335210743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.697265625,0.0,45.069068908691406,1895.4371337890625,0.0,195.78868103027344,0.2932702898979187,1.0,0.0,3.0,1.0,0.0
17907180,298.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0466001629829406,298.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0490722134709358,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0362445712089538,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0490722134709358,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.2327774614095688,284.6015625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3676452636719,285.5393981933594,1.0,0.188997596502304,1.0,1.0,0.0,1.0,-0.4965352416038513,0.4965348839759826,3.529295895532414e-07,0.3504713475704193,0.28909432888031,0.28909432888031,0.0,44.70071029663086,36.0,9179.8720703125,-0.0,44.759708404541016,1.0,283.1454772949219,285.6038513183594,296.35308837890625,297.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,26014.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698197305202484,1.0,0.0,0.0,0.7256687879562378,0.7256752252578735,3.5137460940859455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.448486328125,0.0,48.94356918334961,1895.4371337890625,0.0,225.4050445556641,0.305164098739624,1.0,0.0,3.0,1.0,0.0
17907240,298.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0466001629829406,298.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0490722134709358,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0362445712089538,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.0490722134709358,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.4837013483047485,0.050000000745058,0.2327774614095688,284.6015625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3676452636719,285.5393981933594,1.0,0.188997596502304,1.0,1.0,0.0,1.0,-0.4965352416038513,0.4965348839759826,3.529295895532414e-07,0.3504713475704193,0.28909432888031,0.28909432888031,0.0,44.70071029663086,36.0,9179.8720703125,-0.0,44.759708404541016,1.0,283.1454772949219,285.6038513183594,296.35308837890625,297.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,26014.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698197305202484,1.0,0.0,0.0,0.7256687879562378,0.7256752252578735,3.5137460940859455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.448486328125,0.0,48.94356918334961,1895.4371337890625,0.0,225.4050445556641,0.305164098739624,1.0,0.0,3.0,1.0,0.0
17907300,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.4849157631397247,0.050000000745058,0.0465777367353439,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.4849157631397247,0.050000000745058,0.0490485988557338,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.4849157631397247,0.050000000745058,0.0362271293997764,298.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.4849157631397247,0.050000000745058,0.0490485988557338,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.4849157631397247,0.050000000745058,0.2326654344797134,284.9107666015625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3554992675781,286.2969970703125,1.0,0.187808409333229,1.0,1.0,0.0,1.0,-0.4962963759899139,0.4962960481643677,3.528036813804647e-07,0.3504657745361328,0.4019978642463684,0.4019978642463684,0.0,44.10277557373047,36.0,8880.9560546875,-0.0,44.22673416137695,1.0,283.1465148925781,286.5425720214844,296.1763916015625,296.7842102050781,293.1499938964844,293.1499938964844,283.1499938964844,23150.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456933200359344,1.0,0.0,0.0,0.5221730470657349,0.5437450408935547,1.819375761158426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.166748046875,0.0,30.219003677368164,1895.4371337890625,0.0,187.71665954589844,0.2794655561447143,1.0,0.0,3.0,1.0,0.0
17907360,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.4874201714992523,0.050000000745058,0.0465319938957691,298.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.4874201714992523,0.050000000745058,0.0490004308521747,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.4874201714992523,0.050000000745058,0.0361915491521358,298.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.4874201714992523,0.050000000745058,0.0490004308521747,298.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.4874201714992523,0.050000000745058,0.2324369400739669,285.32354736328125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3485412597656,286.1461181640625,1.0,0.1855335384607315,1.0,1.0,0.0,1.0,-0.4958090484142303,0.4958086907863617,3.524672820276465e-07,0.3502770662307739,0.7616581320762634,0.7616581320762634,0.0,42.881290435791016,25.0,12972.4150390625,-0.0,43.13957214355469,1.0,283.1477966308594,286.0770263671875,296.28533935546875,297.1980285644531,293.1499938964844,293.1499938964844,283.1499938964844,8253.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392768800258636,1.0,0.0,0.0,1.2537869215011597,1.254145860671997,1.0489164736782189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.2744140625,0.0,72.46517944335938,1895.4371337890625,0.0,177.83139038085938,0.3332178890705108,1.0,0.0,3.0,1.0,0.0
17907420,298.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.4921406507492065,0.050000000745058,0.0464486479759216,298.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.4921406507492065,0.050000000745058,0.0489126630127429,298.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.4921406507492065,0.050000000745058,0.0361267253756523,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.4921406507492065,0.050000000745058,0.0489126630127429,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.4921406507492065,0.050000000745058,0.232020616531372,284.67193603515625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3408203125,285.525146484375,1.0,0.1814393997192382,1.0,1.0,0.0,1.0,-0.4949210286140442,0.4949206709861755,3.5181361113245657e-07,0.3498416543006897,0.3537981808185577,0.3537981808185577,0.0,40.65481185913086,25.0,10162.052734375,-0.0,41.16328811645508,1.0,283.1490173339844,285.5168151855469,296.5265808105469,297.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,23600.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704123198986053,1.0,0.0,0.0,0.9063301682472228,0.9063374400138856,5.48108189946106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.4716796875,0.0,63.31697082519531,1895.4371337890625,0.0,226.3501434326172,0.318147212266922,1.0,0.0,3.0,1.0,0.0
17907480,298.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7417477965354919,0.1722139120101928,0.1274088770151138,298.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.5144767761230469,0.050000000745058,0.0485763922333717,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.6777694821357727,0.1664317995309829,0.0756687596440315,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.5144767761230469,0.050000000745058,0.0485763922333717,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.5144767761230469,0.050000000745058,0.230425477027893,284.706298828125,284.95001220703125,294.5767822265625,293.3959045410156,294.56805419921875,298.3276672363281,286.0641174316406,1.0,0.1804178208112716,1.0,1.0,0.0,1.0,-0.6367721557617188,0.6367716789245605,4.80772712307953e-07,0.4557561874389648,0.2986804544925689,0.2986804544925689,0.0,33.24734115600586,45.0,8985.8828125,-0.0,50.76853942871094,1.0,283.1492004394531,286.1705017089844,296.4214782714844,297.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,26347.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653359413146972,1.0,0.0,0.0,0.4800933301448822,0.4807385206222534,1.5379592710473844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.24462890625,0.0,29.30080986022949,1895.4371337890625,0.0,218.29331970214844,0.2855578362941742,1.0,0.0,3.0,1.0,0.0
17907540,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.8230711221694946,0.1652269214391708,0.1500240266323089,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074951171875,0.8046445250511169,0.1562754958868026,0.147296130657196,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050231933594,0.8181464076042175,0.1621986031532287,0.1144706532359123,298.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.5452854037284851,0.050000000745058,0.0482771359384059,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.5452854037284851,0.050000000745058,0.2290059477090835,285.3192138671875,284.95001220703125,294.66845703125,293.4429931640625,294.6622314453125,298.1627502441406,286.2087707519531,1.0,0.1897683590650558,1.0,1.0,0.0,1.0,-0.8269416093826294,0.8269408941268921,6.899406912452832e-07,0.6072653532028198,0.9769303798675536,0.9769303798675536,0.0,27.490842819213867,33.0,18226.85546875,-0.0,70.94493103027344,1.0,283.1497497558594,285.9605407714844,296.7514343261719,297.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,5869.46728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065591394901275,1.0,0.0,0.0,1.60939621925354,1.6094045639038086,1.728300986769682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.73779296875,0.0,127.70462799072266,1895.4371337890625,0.0,287.3542785644531,0.405135303735733,1.0,0.0,3.0,1.0,0.0
17907600,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.8230711221694946,0.1652269214391708,0.1500240266323089,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074951171875,0.8046445250511169,0.1562754958868026,0.147296130657196,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050231933594,0.8181464076042175,0.1621986031532287,0.1144706532359123,298.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.5452854037284851,0.050000000745058,0.0482771359384059,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.5452854037284851,0.050000000745058,0.2290059477090835,285.3192138671875,284.95001220703125,294.66845703125,293.4429931640625,294.6622314453125,298.1627502441406,286.2087707519531,1.0,0.1897683590650558,1.0,1.0,0.0,1.0,-0.8269416093826294,0.8269408941268921,6.899406912452832e-07,0.6072653532028198,0.9769303798675536,0.9769303798675536,0.0,27.490842819213867,33.0,18226.85546875,-0.0,70.94493103027344,1.0,283.1497497558594,285.9605407714844,296.7514343261719,297.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,5869.46728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065591394901275,1.0,0.0,0.0,1.60939621925354,1.6094045639038086,1.728300986769682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.73779296875,0.0,127.70462799072266,1895.4371337890625,0.0,287.3542785644531,0.405135303735733,1.0,0.0,3.0,1.0,0.0
17907660,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8596941232681274,0.1663884967565536,0.1495627909898758,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.8391445279121399,0.1526258885860443,0.1460845917463302,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8540987372398376,0.1628732085227966,0.1140283122658729,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.8348133563995361,0.1519239544868469,0.1436915397644043,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.576694130897522,0.1430923789739608,0.2280178517103195,285.09918212890625,284.95001220703125,294.7370910644531,293.47784423828125,294.73162841796875,298.0775756835937,286.0929870605469,1.0,0.1943841725587844,1.0,1.0,0.0,1.0,-0.93774151802063,0.937740683555603,8.331949743478617e-07,0.6971950531005859,0.9296905994415284,0.9296905994415284,0.0,23.44650650024414,33.0,20501.271484375,-0.0,84.44607543945312,1.0,283.1499328613281,285.8049011230469,296.9264221191406,298.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,9043.3876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810061752796173,1.0,0.0,0.0,1.8665204048156736,1.8665266036987305,2.324656804830738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.28369140625,0.0,203.60650634765625,1895.4371337890625,0.0,451.9646911621094,0.4672063887119293,1.0,0.0,3.0,1.0,0.0
17907720,298.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8982652425765991,0.1685627251863479,0.1049370840191841,297.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.936476707458496,0.1527465432882309,0.1235184296965599,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.8982652425765991,0.1645179092884063,0.0816177353262901,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.9809502959251404,0.1508197039365768,0.1412273794412613,297.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8650312423706055,0.1437943279743194,0.4691510200500488,285.1161804199219,284.95001220703125,294.7600402832031,293.4894104003906,294.75518798828125,298.0537109375,286.1622009277344,1.0,0.1977088749408722,1.0,1.0,0.0,1.0,-1.0750699043273926,1.0750689506530762,1.0336488003304112e-06,0.8069026470184326,0.9658694267272948,0.9658694267272948,0.0,15.042095184326172,53.0,22419.376953125,-0.0,101.08319854736328,1.0,283.14996337890625,285.8558044433594,296.93377685546875,298.4013977050781,293.1499938964844,293.1499938964844,283.1499938964844,9408.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030249953269958,1.0,0.0,0.0,1.950300574302673,1.950307250022888,2.538028240905988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.07275390625,0.0,230.41387939453125,1895.4371337890625,0.0,516.2886352539062,0.489749550819397,1.0,0.0,3.0,1.0,0.0
17907780,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.8810151219367981,0.1851544082164764,0.0930281057953834,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.8810151219367981,0.1593085080385208,0.0979630798101425,298.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.8810151219367981,0.1764844954013824,0.0723552107810974,297.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.8810151219367981,0.1532862037420272,0.0979630798101425,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.965852916240692,0.1390948593616485,0.5983220338821411,285.22271728515625,284.95001220703125,294.83502197265625,293.52691650390625,294.8305969238281,298.06158447265625,286.22369384765625,1.0,0.2120420634746551,1.0,1.0,0.0,1.0,-1.172654628753662,1.1726534366607666,1.1946887070735102e-06,0.8861796259880066,1.0,1.0,0.0,15.63760471343994,53.0,24962.9765625,-0.0,120.952880859375,1.0,283.1499938964844,285.8143615722656,296.91510009765625,298.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,11212.9931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668999552726746,1.0,0.0,0.0,2.231228828430176,2.2312374114990234,3.321862322991365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.17578125,0.0,339.9774475097656,1895.4371337890625,0.0,760.7234497070312,0.55328369140625,1.0,0.0,3.0,1.0,0.0
17907840,298.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.8721068501472473,0.1883909553289413,0.087340235710144,297.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.8721068501472473,0.1606108546257019,0.0919734761118888,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.8721068501472473,0.1789360791444778,0.0679312944412231,297.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.8721068501472473,0.153772547841072,0.0919734761118888,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.8721068501472473,0.1379717886447906,0.4362816214561462,285.2284851074219,284.95001220703125,294.8514709472656,293.5350952148437,294.8471984863281,298.060302734375,286.23944091796875,1.0,0.2159859091043472,1.0,1.0,0.0,1.0,-1.2113287448883057,1.2113275527954102,1.2642228739423444e-06,0.9192800521850586,1.0,1.0,0.0,15.883330345153809,73.0,25649.16015625,-0.0,103.02628326416016,1.0,283.1499938964844,285.8173217773437,296.8982849121094,298.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,11711.2255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779263973236084,1.0,0.0,0.0,2.279531955718994,2.279540777206421,3.4672461879381444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0771484375,0.0,362.5740356445313,1895.4371337890625,0.0,813.2125244140625,0.5679399967193604,1.0,0.0,3.0,1.0,0.0
17907900,298.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.9012364745140076,0.193781167268753,0.1071259975433349,297.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618713378906,0.9012364745140076,0.1638678312301635,0.1128088384866714,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.9012364745140076,0.1829886734485626,0.0833202227950096,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622985839844,0.9527661204338074,0.1550434380769729,0.1307487338781356,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.949734389781952,0.1353389769792556,0.6148442029953003,285.2632751464844,284.95001220703125,294.89715576171875,293.55767822265625,294.89306640625,298.0333251953125,286.2696228027344,1.0,0.2280173003673553,1.0,1.0,0.0,1.0,-1.260132908821106,1.2601314783096311,1.3522036397262127e-06,0.9569735527038574,1.0,1.0,0.0,17.81036949157715,73.0,26936.9140625,-0.0,152.12625122070312,1.0,283.1499938964844,285.80633544921875,296.8525085449219,298.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,13228.1826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037378311157227,1.0,0.0,0.0,2.4225571155548096,2.422567367553711,3.915988600056153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.2763671875,0.0,435.19927978515625,1895.4371337890625,0.0,949.81298828125,0.5998895168304443,1.0,0.0,3.0,1.0,0.0
17907960,298.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.9179162979125975,0.1968891024589538,0.1194935888051986,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.9874025583267212,0.1650777906179428,0.1550133228302002,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.9179162979125975,0.1852030754089355,0.0929394587874412,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.9700372219085692,0.1532852202653885,0.1461176574230194,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.923294723033905,0.1338872462511062,0.6059749722480774,285.3114013671875,284.95001220703125,294.9427795410156,293.5800476074219,294.9389343261719,297.9939880371094,286.3241271972656,1.0,0.2420379072427749,1.0,1.0,0.0,1.0,-1.3384110927581787,1.338409662246704,1.5037204548207228e-06,1.0196619033813477,1.0,1.0,0.0,19.835208892822266,93.0,28453.763671875,-0.0,182.5962677001953,1.0,283.1499938964844,285.8256225585937,296.8162536621094,298.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,14482.9892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62405925989151,1.0,0.0,0.0,2.5348546504974365,2.5348658561706543,4.287454373752553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.15185546875,0.0,498.5691833496094,1895.4371337890625,0.0,1070.80126953125,0.6298978328704834,1.0,0.0,3.0,1.0,0.0
17908020,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4238586425781,0.8972850441932678,0.1936603039503097,0.1760434508323669,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8466803431510925,0.163733884692192,0.1558618396520614,297.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42364501953125,0.8780754804611206,0.1822910606861114,0.1285310238599777,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.8279133439064026,0.1525302827358245,0.1451216787099838,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.791424572467804,0.1325996369123459,0.6001304388046265,285.423828125,284.95001220703125,295.03387451171875,293.6242370605469,295.0303649902344,297.8702087402344,286.4231262207031,1.0,0.2727179527282715,1.0,1.0,0.0,1.0,-1.4470388889312744,1.4470372200012207,1.7327429304714317e-06,1.107413411140442,1.0,1.0,0.0,32.076438903808594,81.0,30924.2578125,-0.0,251.77207946777344,1.0,283.1499938964844,285.8544311523437,296.79351806640625,298.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,16931.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567029356956482,1.0,0.0,0.0,2.740753650665283,2.740766763687134,5.01225713378517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.19189453125,0.0,630.1972045898438,1895.4371337890625,0.0,1287.2615966796875,0.6798689365386963,1.0,0.0,3.0,1.0,0.0
17908080,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4238586425781,0.8972850441932678,0.1936603039503097,0.1760434508323669,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8466803431510925,0.163733884692192,0.1558618396520614,297.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42364501953125,0.8780754804611206,0.1822910606861114,0.1285310238599777,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.8279133439064026,0.1525302827358245,0.1451216787099838,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.791424572467804,0.1325996369123459,0.6001304388046265,285.423828125,284.95001220703125,295.03387451171875,293.6242370605469,295.0303649902344,297.8702087402344,286.4231262207031,1.0,0.2727179527282715,1.0,1.0,0.0,1.0,-1.4470388889312744,1.4470372200012207,1.7327429304714317e-06,1.107413411140442,1.0,1.0,0.0,32.076438903808594,81.0,30924.2578125,-0.0,251.77207946777344,1.0,283.1499938964844,285.8544311523437,296.79351806640625,298.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,16931.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567029356956482,1.0,0.0,0.0,2.740753650665283,2.740766763687134,5.01225713378517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.19189453125,0.0,630.1972045898438,1895.4371337890625,0.0,1287.2615966796875,0.6798689365386963,1.0,0.0,3.0,1.0,0.0
17908140,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8123924136161804,0.193397581577301,0.17462258040905,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.7693871259689331,0.1645310819149017,0.156693086028099,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7969015836715698,0.1825319230556488,0.128295212984085,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379211425781,0.7521029710769653,0.1534785777330398,0.1462450921535492,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.7184950113296509,0.1320202201604843,0.5993707776069641,285.3367614746094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.7796325683594,286.3307800292969,1.0,0.2889347374439239,1.0,1.0,0.0,1.0,-1.4464776515960691,1.446475863456726,1.731360725898412e-06,1.1068179607391355,1.0,1.0,0.0,46.22337341308594,69.0,31463.123046875,-0.0,286.3671264648437,1.0,283.1499938964844,285.7421264648437,296.77001953125,298.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,19068.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677255392074585,1.0,0.0,0.0,2.908597946166992,2.9086127281188965,5.644958491757279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.974609375,0.0,753.2130126953125,1895.4371337890625,0.0,1436.0892333984375,0.7206395864486694,1.0,0.0,3.0,1.0,0.0
17908200,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8123924136161804,0.193397581577301,0.17462258040905,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.7693871259689331,0.1645310819149017,0.156693086028099,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7969015836715698,0.1825319230556488,0.128295212984085,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379211425781,0.7521029710769653,0.1534785777330398,0.1462450921535492,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.7184950113296509,0.1320202201604843,0.5993707776069641,285.3367614746094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.7796325683594,286.3307800292969,1.0,0.2889347374439239,1.0,1.0,0.0,1.0,-1.4464776515960691,1.446475863456726,1.731360725898412e-06,1.1068179607391355,1.0,1.0,0.0,46.22337341308594,69.0,31463.123046875,-0.0,286.3671264648437,1.0,283.1499938964844,285.7421264648437,296.77001953125,298.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,19068.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677255392074585,1.0,0.0,0.0,2.908597946166992,2.9086127281188965,5.644958491757279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.974609375,0.0,753.2130126953125,1895.4371337890625,0.0,1436.0892333984375,0.7206395864486694,1.0,0.0,3.0,1.0,0.0
17908260,297.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.7941223978996277,0.1971053779125213,0.1775275617837906,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27716064453125,0.7514292001724243,0.166527509689331,0.1585634499788284,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.7777894735336304,0.1850930154323578,0.129940778017044,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.7353105545043945,0.1552952826023101,0.1480077505111694,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.698645293712616,0.132205381989479,0.6004079580307007,285.2767639160156,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.726318359375,286.27423095703125,1.0,0.2968491315841675,1.0,1.0,0.0,1.0,-1.4575427770614624,1.4575411081314087,1.7556498050907976e-06,1.1155279874801636,1.0,1.0,0.0,52.17808532714844,57.0,32073.490234375,-0.0,306.0023803710937,1.0,283.1499938964844,285.6677551269531,296.7569885253906,298.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20951.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860892176628113,1.0,0.0,0.0,3.0488204956054688,3.048836469650269,6.202361078067042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.74658203125,0.0,867.48583984375,1895.4371337890625,0.0,1502.7489013671875,0.7547426819801331,1.0,0.0,3.0,1.0,0.0
17908320,297.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.7941223978996277,0.1971053779125213,0.1775275617837906,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27716064453125,0.7514292001724243,0.166527509689331,0.1585634499788284,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.7777894735336304,0.1850930154323578,0.129940778017044,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.7353105545043945,0.1552952826023101,0.1480077505111694,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.698645293712616,0.132205381989479,0.6004079580307007,285.2767639160156,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.726318359375,286.27423095703125,1.0,0.2968491315841675,1.0,1.0,0.0,1.0,-1.4575427770614624,1.4575411081314087,1.7556498050907976e-06,1.1155279874801636,1.0,1.0,0.0,52.17808532714844,57.0,32073.490234375,-0.0,306.0023803710937,1.0,283.1499938964844,285.6677551269531,296.7569885253906,298.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20951.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860892176628113,1.0,0.0,0.0,3.0488204956054688,3.048836469650269,6.202361078067042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.74658203125,0.0,867.48583984375,1895.4371337890625,0.0,1502.7489013671875,0.7547426819801331,1.0,0.0,3.0,1.0,0.0
17908380,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479248046875,0.8008629083633423,0.2020751535892486,0.1817879825830459,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.7552632093429565,0.169168546795845,0.1609314680099487,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.7826864123344421,0.18854521214962,0.1322337090969085,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480773925781,0.7387328743934631,0.1576219499111175,0.1501023769378662,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.700082004070282,0.1329980343580246,0.6033415198326111,285.24786376953125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6894226074219,286.2471008300781,1.0,0.2988134920597076,1.0,1.0,0.0,1.0,-1.4742867946624756,1.4742850065231323,1.792907482922601e-06,1.128787636756897,1.0,1.0,0.0,52.40989685058594,45.0,32731.9296875,-0.0,314.230224609375,1.0,283.1499938964844,285.6219177246094,296.77752685546875,298.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,22609.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907927393913269,1.0,0.0,0.0,3.1671507358551025,3.167167901992798,6.693153409287333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.45263671875,0.0,972.463134765625,1895.4371337890625,0.0,1538.862548828125,0.7835736870765686,1.0,0.0,3.0,1.0,0.0
17908440,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479248046875,0.8008629083633423,0.2020751535892486,0.1817879825830459,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.7552632093429565,0.169168546795845,0.1609314680099487,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.7826864123344421,0.18854521214962,0.1322337090969085,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480773925781,0.7387328743934631,0.1576219499111175,0.1501023769378662,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.700082004070282,0.1329980343580246,0.6033415198326111,285.24786376953125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6894226074219,286.2471008300781,1.0,0.2988134920597076,1.0,1.0,0.0,1.0,-1.4742867946624756,1.4742850065231323,1.792907482922601e-06,1.128787636756897,1.0,1.0,0.0,52.40989685058594,45.0,32731.9296875,-0.0,314.230224609375,1.0,283.1499938964844,285.6219177246094,296.77752685546875,298.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,22609.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907927393913269,1.0,0.0,0.0,3.1671507358551025,3.167167901992798,6.693153409287333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.45263671875,0.0,972.463134765625,1895.4371337890625,0.0,1538.862548828125,0.7835736870765686,1.0,0.0,3.0,1.0,0.0
17908500,297.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.8102810382843018,0.2047466188669204,0.1840782016515731,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.762711763381958,0.1706230342388153,0.1622062921524047,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.791120707988739,0.190415158867836,0.133464515209198,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.7455763816833496,0.158897578716278,0.1512139737606048,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23931884765625,0.7063536047935486,0.1335463970899582,0.6052981019020081,285.2388916015625,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6744384765625,286.2377014160156,1.0,0.2981729805469513,1.0,1.0,0.0,1.0,-1.4837267398834229,1.4837249517440796,1.814145548451052e-06,1.1362704038619995,1.0,1.0,0.0,50.973331451416016,45.0,33089.05078125,0.0,314.9794616699219,1.0,283.1499938964844,285.60205078125,296.7959289550781,298.99176025390625,293.1499938964844,293.1499938964844,283.1499938964844,23486.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930341720581055,1.0,0.0,0.0,3.228023767471313,3.228041648864746,6.952912485758134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.51416015625,0.0,1029.62060546875,1895.4371337890625,0.0,1556.2196044921875,0.7956377267837524,1.0,0.0,3.0,1.0,0.0
17908560,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.8227818608283997,0.2074868530035019,0.1864135265350341,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.7739112377166748,0.1721318811178207,0.1635107547044754,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.8033843636512756,0.1923331469297409,0.1347148269414901,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.755931556224823,0.1602200716733932,0.1523459553718567,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.7157822251319885,0.1341648250818252,0.6074656844139099,285.2366638183594,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6611633300781,286.23681640625,1.0,0.2966444492340088,1.0,1.0,0.0,1.0,-1.4935600757598877,1.4935582876205444,1.836442947933392e-06,1.144066333770752,1.0,1.0,0.0,48.70450592041016,33.0,33399.48046875,0.0,313.7950439453125,1.0,283.1499938964844,285.5930480957031,296.81591796875,299.0291748046875,293.1499938964844,293.1499938964844,283.1499938964844,24084.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953784823417664,1.0,0.0,0.0,3.268846035003662,3.268864393234253,7.129880259526544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.6298828125,0.0,1069.17919921875,1895.4371337890625,0.0,1574.4732666015625,0.8084020018577576,1.0,0.0,3.0,1.0,0.0
17908620,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.8466144800186157,0.2114951610565185,0.1898119002580642,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7966224551200867,0.174352154135704,0.165409505367279,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.8260953426361084,0.1951289474964141,0.1365222185850143,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7773541212081909,0.1621686518192291,0.1539899259805679,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7335500717163086,0.1351256072521209,0.6107861399650574,285.2327575683594,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6440124511719,286.2329406738281,1.0,0.2933660447597503,1.0,1.0,0.0,1.0,-1.5080474615097046,1.508045673370361,1.8696142660701296e-06,1.1555500030517578,1.0,1.0,0.0,44.44927215576172,33.0,33891.32421875,0.0,309.6603088378906,1.0,283.1499938964844,285.575439453125,296.8462219238281,299.0882873535156,293.1499938964844,293.1499938964844,283.1499938964844,25159.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990810632705688,1.0,0.0,0.0,3.340968608856201,3.3409879207611084,7.447973189300683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.32373046875,0.0,1141.5223388671875,1895.4371337890625,0.0,1603.5086669921875,0.8231430053710938,1.0,0.0,3.0,1.0,0.0
