time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8586496114730835,0.2130687534809112,0.191138818860054,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8078765869140625,0.1752252578735351,0.1661490797996521,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8368939161300659,0.1962212920188903,0.1372227370738983,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7882478833198547,0.1629361361265182,0.1546299010515213,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.7424431443214417,0.1355156600475311,0.6121152639389038,285.234130859375,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63787841796875,286.2348937988281,1.0,0.291792094707489,1.0,1.0,0.0,1.0,-1.5137324333190918,1.513730525970459,1.882735091385257e-06,1.160055160522461,1.0,1.0,0.0,42.52701950073242,25.0,34063.16015625,0.0,307.359619140625,1.0,283.1499938964844,285.57293701171875,296.85760498046875,299.110107421875,293.1499938964844,293.1499938964844,283.1499938964844,25457.990234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005470991134644,1.0,0.0,0.0,3.360748767852783,3.3607680797576904,7.536424959653232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.99853515625,0.0,1161.9176025390625,1895.4371337890625,0.0,1615.0733642578125,0.8308685421943665,1.0,0.0,3.0,1.0,0.0
17908740,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.913574755191803,0.2187188267707824,0.1959228515625,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8530773520469666,0.1783519238233566,0.1688163876533508,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.8862124085426331,0.2001063376665115,0.1397271901369094,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8335572481155396,0.1656894087791443,0.1569437831640243,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.7837219834327698,0.1369476318359375,0.6171272993087769,285.23779296875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.2389221191406,1.0,0.2865036725997925,1.0,1.0,0.0,1.0,-1.5344792604446411,1.5344773530960083,1.931114411490853e-06,1.1764893531799316,1.0,1.0,0.0,35.76121139526367,25.0,34721.890625,0.0,299.4406433105469,1.0,283.1499938964844,285.55908203125,296.89764404296875,299.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,26749.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060167193412781,1.0,0.0,0.0,3.4449148178100586,3.4449353218078613,7.918634423731419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.36083984375,0.0,1251.419189453125,1895.4371337890625,0.0,1658.5556640625,0.851472020149231,1.0,0.0,3.0,1.0,0.0
17908800,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.913574755191803,0.2187188267707824,0.1959228515625,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8530773520469666,0.1783519238233566,0.1688163876533508,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.8862124085426331,0.2001063376665115,0.1397271901369094,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8335572481155396,0.1656894087791443,0.1569437831640243,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.7837219834327698,0.1369476318359375,0.6171272993087769,285.23779296875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.2389221191406,1.0,0.2865036725997925,1.0,1.0,0.0,1.0,-1.5344792604446411,1.5344773530960083,1.931114411490853e-06,1.1764893531799316,1.0,1.0,0.0,35.76121139526367,25.0,34721.890625,0.0,299.4406433105469,1.0,283.1499938964844,285.55908203125,296.89764404296875,299.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,26749.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060167193412781,1.0,0.0,0.0,3.4449148178100586,3.4449353218078613,7.918634423731419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.36083984375,0.0,1251.419189453125,1895.4371337890625,0.0,1658.5556640625,0.851472020149231,1.0,0.0,3.0,1.0,0.0
17908860,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459716796875,0.9763059616088868,0.224369391798973,0.2007908225059509,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.9046177864074708,0.1814436912536621,0.1715393364429474,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.9453933835029602,0.2039198726415634,0.1422470659017563,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.8819581270217896,0.1684159189462661,0.1593203991651535,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8281063437461853,0.1383844316005706,0.6225911378860474,285.2460021972656,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.60040283203125,286.2474365234375,1.0,0.2838201522827148,1.0,1.0,0.0,1.0,-1.5560299158096311,1.556027889251709,1.982193452931824e-06,1.1935468912124634,1.0,1.0,0.0,30.883901596069336,25.0,35383.23828125,0.0,296.6439208984375,1.0,283.1499938964844,285.5499572753906,296.9355163574219,299.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,27983.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115235924720764,1.0,0.0,0.0,3.523483991622925,3.523505210876465,8.283957981802814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.02001953125,0.0,1339.011474609375,1895.4371337890625,0.0,1702.854736328125,0.8707258105278015,1.0,0.0,3.0,1.0,0.0
17908920,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459716796875,0.9763059616088868,0.224369391798973,0.2007908225059509,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.9046177864074708,0.1814436912536621,0.1715393364429474,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.9453933835029602,0.2039198726415634,0.1422470659017563,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.8819581270217896,0.1684159189462661,0.1593203991651535,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8281063437461853,0.1383844316005706,0.6225911378860474,285.2460021972656,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.60040283203125,286.2474365234375,1.0,0.2838201522827148,1.0,1.0,0.0,1.0,-1.5560299158096311,1.556027889251709,1.982193452931824e-06,1.1935468912124634,1.0,1.0,0.0,30.883901596069336,25.0,35383.23828125,0.0,296.6439208984375,1.0,283.1499938964844,285.5499572753906,296.9355163574219,299.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,27983.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115235924720764,1.0,0.0,0.0,3.523483991622925,3.523505210876465,8.283957981802814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.02001953125,0.0,1339.011474609375,1895.4371337890625,0.0,1702.854736328125,0.8707258105278015,1.0,0.0,3.0,1.0,0.0
17908980,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.9829665422439576,0.2314894795417785,0.190843790769577,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.9360038638114928,0.1844137459993362,0.1743067353963852,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.9756460189819336,0.2075730562210083,0.1447737962007522,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.9094650745391846,0.171030193567276,0.1617499738931656,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8500365018844604,0.1397531479597091,0.628462553024292,285.24169921875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.58868408203125,286.2398681640625,1.0,0.2820936143398285,1.0,1.0,0.0,1.0,-1.559606671333313,1.5596046447753906,1.990890496017528e-06,1.1965012550354004,1.0,1.0,0.0,29.00369071960449,28.0,35755.625,0.0,293.47772216796875,1.0,283.1499938964844,285.5271911621094,296.9696044921875,299.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,29178.423828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166427969932556,1.0,0.0,0.0,3.5979480743408203,3.5979702472686768,8.637798600830138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.71533203125,0.0,1425.7132568359375,1895.4371337890625,0.0,1744.4881591796875,0.888988196849823,1.0,0.0,3.0,1.0,0.0
17909040,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.9829665422439576,0.2314894795417785,0.190843790769577,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.9360038638114928,0.1844137459993362,0.1743067353963852,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.9756460189819336,0.2075730562210083,0.1447737962007522,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.9094650745391846,0.171030193567276,0.1617499738931656,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8500365018844604,0.1397531479597091,0.628462553024292,285.24169921875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.58868408203125,286.2398681640625,1.0,0.2820936143398285,1.0,1.0,0.0,1.0,-1.559606671333313,1.5596046447753906,1.990890496017528e-06,1.1965012550354004,1.0,1.0,0.0,29.00369071960449,28.0,35755.625,0.0,293.47772216796875,1.0,283.1499938964844,285.5271911621094,296.9696044921875,299.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,29178.423828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166427969932556,1.0,0.0,0.0,3.5979480743408203,3.5979702472686768,8.637798600830138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.71533203125,0.0,1425.7132568359375,1895.4371337890625,0.0,1744.4881591796875,0.888988196849823,1.0,0.0,3.0,1.0,0.0
17909100,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.979847252368927,0.2365082651376724,0.184996485710144,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.946024775505066,0.1858338266611099,0.1756467372179031,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.9840121865272522,0.2093182802200317,0.1459932774305343,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.918981671333313,0.1722769439220428,0.1629251539707183,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.8569508790969849,0.1404332816600799,0.631401538848877,285.22979736328125,284.95001220703125,295.798095703125,293.9624938964844,295.794921875,297.58905029296875,286.2284240722656,1.0,0.2818889319896698,1.0,1.0,0.0,1.0,-1.5614110231399536,1.5614089965820312,1.995127377085737e-06,1.1978474855422974,1.0,1.0,0.0,28.547090530395508,28.0,35930.45703125,0.0,292.95269775390625,1.0,283.1499938964844,285.5097351074219,296.9830322265625,299.3587341308594,293.1499938964844,293.1499938964844,283.1499938964844,29892.388671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184360027313232,1.0,0.0,0.0,3.641700983047485,3.641723871231079,8.849156643009337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.482421875,0.0,1478.36083984375,1895.4371337890625,0.0,1759.1724853515625,0.8969208598136902,1.0,0.0,3.0,1.0,0.0
17909160,297.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9776106476783752,0.2416884303092956,0.1811368763446808,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.9533633589744568,0.1872224062681198,0.1769595444202423,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9899120926856996,0.211027130484581,0.1471873670816421,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.9263370633125304,0.1734941154718399,0.1640755385160446,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.8621140122413635,0.1411220431327819,0.6344106793403625,285.22625732421875,284.95001220703125,295.84234619140625,293.98004150390625,295.83917236328125,297.5903625488281,286.2261657714844,1.0,0.2821033596992492,1.0,1.0,0.0,1.0,-1.5647794008255005,1.5647774934768677,2.003178678933182e-06,1.2004743814468384,1.0,1.0,0.0,28.29645538330078,48.0,36097.2578125,0.0,293.8578491210937,1.0,283.1499938964844,285.5023193359375,296.99658203125,299.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,30338.443359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198219299316406,1.0,0.0,0.0,3.668771266937256,3.6687943935394287,8.981203905022994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.15478515625,0.0,1511.57421875,1895.4371337890625,0.0,1770.556396484375,0.9063714146614076,1.0,0.0,3.0,1.0,0.0
17909220,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.9872605204582214,0.2491307258605957,0.2000442445278167,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.9354668855667114,0.1899953633546829,0.179640993475914,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.9760186672210692,0.2144347578287124,0.1496104449033737,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501525878906,0.9084405303001404,0.1759261786937713,0.1664353311061859,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.8467806577682495,0.1425130516290664,0.6409472227096558,285.2508239746094,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5839233398437,286.2555847167969,1.0,0.2910313308238983,1.0,1.0,0.0,1.0,-1.604257583618164,1.604255437850952,2.0992786176066147e-06,1.2314270734786987,1.0,1.0,0.0,30.674362182617188,68.0,37007.30859375,0.0,319.2265930175781,1.0,283.1499938964844,285.513671875,297.03271484375,299.4556884765625,293.1499938964844,293.1499938964844,283.1499938964844,31492.689453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232761979103088,1.0,0.0,0.0,3.737910032272339,3.737934112548828,9.322899359176516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.76416015625,0.0,1598.6531982421875,1895.4371337890625,0.0,1799.0611572265625,0.9233437180519104,1.0,0.0,3.0,1.0,0.0
17909280,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.9872605204582214,0.2491307258605957,0.2000442445278167,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.9354668855667114,0.1899953633546829,0.179640993475914,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.9760186672210692,0.2144347578287124,0.1496104449033737,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501525878906,0.9084405303001404,0.1759261786937713,0.1664353311061859,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.8467806577682495,0.1425130516290664,0.6409472227096558,285.2508239746094,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5839233398437,286.2555847167969,1.0,0.2910313308238983,1.0,1.0,0.0,1.0,-1.604257583618164,1.604255437850952,2.0992786176066147e-06,1.2314270734786987,1.0,1.0,0.0,30.674362182617188,68.0,37007.30859375,0.0,319.2265930175781,1.0,283.1499938964844,285.513671875,297.03271484375,299.4556884765625,293.1499938964844,293.1499938964844,283.1499938964844,31492.689453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232761979103088,1.0,0.0,0.0,3.737910032272339,3.737934112548828,9.322899359176516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.76416015625,0.0,1598.6531982421875,1895.4371337890625,0.0,1799.0611572265625,0.9233437180519104,1.0,0.0,3.0,1.0,0.0
17909340,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.9680569767951964,0.2503099739551544,0.2254950851202011,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.8799223899841309,0.1927686184644699,0.1824990212917328,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.9183231592178344,0.2178284376859665,0.1521568596363067,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8575406670570374,0.178359717130661,0.1689728200435638,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31365966796875,0.8009935021400452,0.1437252014875412,0.6477863788604736,285.3152160644531,284.95001220703125,296.01824951171875,294.04718017578125,296.0152893066406,297.5525207519531,286.3192749023437,1.0,0.306314617395401,1.0,1.0,0.0,1.0,-1.6575332880020142,1.6575310230255127,2.2343717773765093e-06,1.2739115953445437,1.0,1.0,0.0,37.62493896484375,86.0,38225.7421875,0.0,364.7851867675781,1.0,283.1499938964844,285.5499267578125,297.081787109375,299.5753173828125,293.1499938964844,293.1499938964844,283.1499938964844,32641.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301722168922424,1.0,0.0,0.0,3.805476903915405,3.805501937866211,9.662988986747223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.36083984375,0.0,1686.9222412109375,1895.4371337890625,0.0,1856.511474609375,0.939930498600006,1.0,0.0,3.0,1.0,0.0
17909400,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.9680569767951964,0.2503099739551544,0.2254950851202011,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.8799223899841309,0.1927686184644699,0.1824990212917328,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.9183231592178344,0.2178284376859665,0.1521568596363067,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8575406670570374,0.178359717130661,0.1689728200435638,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31365966796875,0.8009935021400452,0.1437252014875412,0.6477863788604736,285.3152160644531,284.95001220703125,296.01824951171875,294.04718017578125,296.0152893066406,297.5525207519531,286.3192749023437,1.0,0.306314617395401,1.0,1.0,0.0,1.0,-1.6575332880020142,1.6575310230255127,2.2343717773765093e-06,1.2739115953445437,1.0,1.0,0.0,37.62493896484375,86.0,38225.7421875,0.0,364.7851867675781,1.0,283.1499938964844,285.5499267578125,297.081787109375,299.5753173828125,293.1499938964844,293.1499938964844,283.1499938964844,32641.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301722168922424,1.0,0.0,0.0,3.805476903915405,3.805501937866211,9.662988986747223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.36083984375,0.0,1686.9222412109375,1895.4371337890625,0.0,1856.511474609375,0.939930498600006,1.0,0.0,3.0,1.0,0.0
17909460,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.8915961980819702,0.2533123195171356,0.2277051955461502,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241882324219,0.8195357918739319,0.1949658542871475,0.1850775331258773,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.8515335321426392,0.2205032259225845,0.1544062793254852,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.7988240718841553,0.1802748739719391,0.1712819933891296,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.7429488301277161,0.1444900184869766,0.6536203026771545,285.3243713378906,284.95001220703125,296.0934753417969,294.0746154785156,296.090576171875,297.5326843261719,286.32598876953125,1.0,0.3208664953708648,1.0,1.0,0.0,1.0,-1.6708086729049685,1.6708064079284668,2.2685389922116883e-06,1.2842302322387695,1.0,1.0,0.0,49.2476921081543,86.0,38690.33984375,0.0,406.0802001953125,1.0,283.1499938964844,285.54248046875,297.1114807128906,299.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,33661.3125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368383407592773,1.0,0.0,0.0,3.864466190338135,3.8644919395446777,9.964885521185352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.3681640625,0.0,1766.592529296875,1895.4371337890625,0.0,1912.7086181640625,0.9514692425727844,1.0,0.0,3.0,1.0,0.0
17909520,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.8831683993339539,0.2539338767528534,0.2282894551753997,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.8122228980064392,0.1953023225069046,0.1854763478040695,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.8439098000526428,0.2209113836288452,0.1547518968582153,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7911237478256226,0.1805672943592071,0.1716388612985611,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271484375,0.7362698912620544,0.1446022987365722,0.6544972062110901,285.32763671875,284.95001220703125,296.10552978515625,294.07891845703125,296.1026306152344,297.5303955078125,286.32940673828125,1.0,0.3233658075332641,1.0,1.0,0.0,1.0,-1.6738884449005127,1.6738861799240112,2.276551185786957e-06,1.2866568565368652,1.0,1.0,0.0,51.20683670043945,74.0,38772.375,0.0,413.39495849609375,1.0,283.1499938964844,285.5437927246094,297.11474609375,299.65557861328125,293.1499938964844,293.1499938964844,283.04998779296875,33763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737709641456604,1.0,0.0,0.0,3.8703458309173584,3.870371580123901,9.995230811910003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.404296875,0.0,1774.668212890625,1895.4371337890625,0.0,1920.1007080078125,0.9548686742782592,1.0,0.0,3.0,1.0,0.0
17909580,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8645495176315308,0.2584488093852997,0.2324463427066803,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.7936538457870483,0.1975410431623459,0.1878971755504608,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.8262678384780884,0.2236275225877761,0.1568839848041534,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.7727550864219666,0.1825024634599685,0.1737673878669738,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.7194527983665466,0.145282506942749,0.6588738560676575,285.2710266113281,284.95001220703125,296.1923828125,294.1093444824219,296.1895446777344,297.5138854980469,286.2716369628906,1.0,0.3312165141105652,1.0,1.0,0.0,1.0,-1.6921560764312744,1.692153811454773,2.32448405768082e-06,1.3010879755020142,1.0,1.0,0.0,57.27427673339844,62.0,39639.48046875,0.0,441.3261413574219,1.0,283.0511779785156,285.4652404785156,297.1513061523437,299.7602233886719,293.1499938964844,293.1499938964844,282.75,34722.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473569512367249,1.0,0.0,0.0,3.924894809722901,3.9249212741851807,1.0278962463416974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.634765625,0.0,1850.7679443359373,1895.4371337890625,0.0,2002.6290283203125,0.9661767482757568,1.0,0.0,3.0,1.0,0.0
17909640,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8645495176315308,0.2584488093852997,0.2324463427066803,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.7936538457870483,0.1975410431623459,0.1878971755504608,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.8262678384780884,0.2236275225877761,0.1568839848041534,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.7727550864219666,0.1825024634599685,0.1737673878669738,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.7194527983665466,0.145282506942749,0.6588738560676575,285.2710266113281,284.95001220703125,296.1923828125,294.1093444824219,296.1895446777344,297.5138854980469,286.2716369628906,1.0,0.3312165141105652,1.0,1.0,0.0,1.0,-1.6921560764312744,1.692153811454773,2.32448405768082e-06,1.3010879755020142,1.0,1.0,0.0,57.27427673339844,62.0,39639.48046875,0.0,441.3261413574219,1.0,283.0511779785156,285.4652404785156,297.1513061523437,299.7602233886719,293.1499938964844,293.1499938964844,282.75,34722.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473569512367249,1.0,0.0,0.0,3.924894809722901,3.9249212741851807,1.0278962463416974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.634765625,0.0,1850.7679443359373,1895.4371337890625,0.0,2002.6290283203125,0.9661767482757568,1.0,0.0,3.0,1.0,0.0
17909700,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.8646769523620605,0.2606115639209747,0.2344892472028732,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7928335070610046,0.1984890401363372,0.1888945996761322,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387939453125,0.8255918622016907,0.2247825711965561,0.1577765196561813,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.7718788385391235,0.1833125501871109,0.1746286749839782,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.718029797077179,0.1455026865005493,0.6602447032928467,285.1374206542969,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5052490234375,286.1169738769531,1.0,0.3327862024307251,1.0,1.0,0.0,1.0,-1.6995604038238523,1.6995580196380615,2.3440854874934303e-06,1.306934475898743,1.0,1.0,0.0,58.067230224609375,62.0,40775.80078125,0.0,447.9884643554688,1.0,282.7922058105469,285.2826538085937,297.2054748535156,299.956787109375,293.1499938964844,293.1499938964844,282.75,35012.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575616240501404,1.0,0.0,0.0,3.941239833831787,3.9412667751312256,1.0364753961766835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.259765625,0.0,1873.9869384765625,1895.4371337890625,0.0,2091.219970703125,0.9700661897659302,1.0,0.0,3.0,1.0,0.0
17909760,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.8682464361190796,0.2625617384910583,0.2362896353006363,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.7952384948730469,0.1992559731006622,0.189675360918045,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.8279473781585693,0.2257291078567505,0.1584839224815368,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7740882039070129,0.1839559972286224,0.1752873212099075,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.7192949652671814,0.145581766963005,0.6607978940010071,285.0692443847656,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.4950561523437,286.06787109375,1.0,0.3330563604831695,1.0,1.0,0.0,1.0,-1.7049658298492432,1.7049635648727417,2.358465962970513e-06,1.31120765209198,1.0,1.0,0.0,57.82285690307617,50.0,40983.953125,0.0,450.4955749511719,1.0,282.7543029785156,285.2333679199219,297.1972961425781,299.9177551269531,293.1499938964844,293.1499938964844,282.45001220703125,35235.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624326944351196,1.0,0.0,0.0,3.953821420669556,3.953848361968994,1.0431034525026917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.34423828125,0.0,1891.9913330078125,1895.4371337890625,0.0,2133.94384765625,0.9730592966079712,1.0,0.0,3.0,1.0,0.0
17909820,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.8806490302085876,0.2654635310173034,0.2389024943113327,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8051086068153381,0.2002557516098022,0.1906263083219528,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.8374519944190979,0.2269962280988693,0.1593806147575378,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.783466637134552,0.1847743391990661,0.176060751080513,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.726181149482727,0.1455232948064804,0.6604835987091064,284.8780822753906,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4779357910156,285.8759460449219,1.0,0.3313609361648559,1.0,1.0,0.0,1.0,-1.710875391960144,1.710873007774353,2.3742386474623345e-06,1.3158705234527588,0.9284375309944152,0.9284375309944152,0.0,55.65596008300781,50.0,42004.51953125,0.0,447.7178039550781,1.0,282.4622497558594,285.02215576171875,297.2214660644531,300.03094482421875,293.1499938964844,293.1499938964844,282.45001220703125,37838.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737310528755188,1.0,0.0,0.0,3.9217216968536377,3.921748638153076,1.0262349405820714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.7275390625,0.0,1871.7891845703125,1895.4371337890625,0.0,2234.04150390625,0.966410219669342,1.0,0.0,3.0,1.0,0.0
17909880,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.885019838809967,0.2661951184272766,0.2394978106021881,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8086405992507935,0.2004882097244262,0.1908064484596252,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8409192562103271,0.227299079298973,0.159558355808258,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.7869090437889099,0.1849616914987564,0.1761993169784546,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.7287732362747192,0.1454909443855285,0.6601693034172058,284.8798217773437,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4737854003906,285.8831481933594,1.0,0.3305751085281372,1.0,1.0,0.0,1.0,-1.711809158325195,1.7118067741394043,2.3767297534504905e-06,1.3166015148162842,0.9200766682624816,0.9200766682624816,0.0,54.82356643676758,38.0,41984.31640625,0.0,445.848876953125,1.0,282.4556579589844,285.0315856933594,297.209228515625,300.000244140625,293.1499938964844,293.1499938964844,282.1499938964844,38573.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739967107772827,1.0,0.0,0.0,3.890945911407471,3.890972852706909,1.010191454042797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.05908203125,0.0,1838.6416015625,1895.4371337890625,0.0,2236.4111328125,0.9605355858802797,1.0,0.0,3.0,1.0,0.0
17909940,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.9177775979042052,0.2699998915195465,0.2425763309001922,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8331120014190674,0.201675459742546,0.1916614323854446,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.8673990368843079,0.2288599759340286,0.1604363173246383,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8123390078544617,0.1859174966812133,0.1768407076597213,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.7488451600074768,0.1453448385000229,0.6583088636398315,284.84375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4555358886719,285.8598937988281,1.0,0.3250429630279541,1.0,1.0,0.0,1.0,-1.716122269630432,1.7161198854446411,2.3882400910224533e-06,1.3199646472930908,0.8090248703956604,0.8090248703956604,0.0,49.15031814575195,26.0,42189.5859375,0.0,431.8475036621094,1.0,282.156982421875,285.01690673828125,297.2052917480469,300.007080078125,293.1499938964844,293.1499938964844,282.45001220703125,45320.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796187400817871,1.0,0.0,0.0,3.5127525329589844,3.5127768516540527,8.233574249061348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.80224609375,0.0,1452.8836669921875,1895.4371337890625,0.0,2286.717529296875,0.883631706237793,1.0,0.0,3.0,1.0,0.0
17910000,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.9177775979042052,0.2699998915195465,0.2425763309001922,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8331120014190674,0.201675459742546,0.1916614323854446,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.8673990368843079,0.2288599759340286,0.1604363173246383,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8123390078544617,0.1859174966812133,0.1768407076597213,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.7488451600074768,0.1453448385000229,0.6583088636398315,284.84375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4555358886719,285.8598937988281,1.0,0.3250429630279541,1.0,1.0,0.0,1.0,-1.716122269630432,1.7161198854446411,2.3882400910224533e-06,1.3199646472930908,0.8090248703956604,0.8090248703956604,0.0,49.15031814575195,26.0,42189.5859375,0.0,431.8475036621094,1.0,282.156982421875,285.01690673828125,297.2052917480469,300.007080078125,293.1499938964844,293.1499938964844,282.45001220703125,45320.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796187400817871,1.0,0.0,0.0,3.5127525329589844,3.5127768516540527,8.233574249061348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.80224609375,0.0,1452.8836669921875,1895.4371337890625,0.0,2286.717529296875,0.883631706237793,1.0,0.0,3.0,1.0,0.0
17910060,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.980570375919342,0.2753513157367706,0.2467104494571685,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8820899724960327,0.2037080824375152,0.1930360645055771,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.9228272438049316,0.2314550578594207,0.1618165969848632,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.858353853225708,0.187662124633789,0.1779560446739196,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.792030394077301,0.145889475941658,0.658309280872345,285.0450134277344,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.45098876953125,286.0427551269531,1.0,0.3176229894161224,1.0,1.0,0.0,1.0,-1.7257286310195925,1.7257262468338013,2.413989022898022e-06,1.3274468183517456,0.9658591747283936,0.9658591747283936,0.0,41.01676940917969,25.0,42137.3359375,0.0,413.6298828125,1.0,282.44207763671875,285.1809997558594,297.16876220703125,299.88018798828125,293.1499938964844,293.1499938964844,282.1499938964844,32441.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646912336349487,1.0,0.0,0.0,3.680091381072998,3.680115222930908,9.036713777277328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.95751953125,0.0,1540.061767578125,1895.4371337890625,0.0,2153.844482421875,0.9095954298973083,1.0,0.0,3.0,1.0,0.0
17910120,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.980570375919342,0.2753513157367706,0.2467104494571685,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8820899724960327,0.2037080824375152,0.1930360645055771,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.9228272438049316,0.2314550578594207,0.1618165969848632,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.858353853225708,0.187662124633789,0.1779560446739196,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.792030394077301,0.145889475941658,0.658309280872345,285.0450134277344,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.45098876953125,286.0427551269531,1.0,0.3176229894161224,1.0,1.0,0.0,1.0,-1.7257286310195925,1.7257262468338013,2.413989022898022e-06,1.3274468183517456,0.9658591747283936,0.9658591747283936,0.0,41.01676940917969,25.0,42137.3359375,0.0,413.6298828125,1.0,282.44207763671875,285.1809997558594,297.16876220703125,299.88018798828125,293.1499938964844,293.1499938964844,282.1499938964844,32441.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646912336349487,1.0,0.0,0.0,3.680091381072998,3.680115222930908,9.036713777277328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.95751953125,0.0,1540.061767578125,1895.4371337890625,0.0,2153.844482421875,0.9095954298973083,1.0,0.0,3.0,1.0,0.0
17910180,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.991868793964386,0.2830011546611786,0.2121768444776535,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.9489657878875732,0.2052034735679626,0.194458320736885,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.9888762831687928,0.2333254963159561,0.163157969713211,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.919490933418274,0.1889162063598632,0.1791349798440933,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.8431058526039124,0.1462523937225341,0.6590425372123718,284.8586120605469,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.452392578125,285.87957763671875,1.0,0.3124840557575226,1.0,1.0,0.0,1.0,-1.7390846014022827,1.739082098007202,2.449785597491428e-06,1.337624430656433,0.82464998960495,0.82464998960495,0.0,34.62771224975586,43.0,42716.89453125,0.0,391.1265869140625,1.0,282.1571655273437,285.0235290527344,297.26513671875,300.0738525390625,293.1499938964844,293.1499938964844,282.45001220703125,41662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752791047096252,1.0,0.0,0.0,3.5315423011779785,3.5315661430358887,8.321893005813763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77880859375,0.0,1446.3201904296875,1895.4371337890625,0.0,2247.859375,0.8823803067207336,1.0,0.0,3.0,1.0,0.0
17910240,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.991868793964386,0.2830011546611786,0.2121768444776535,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.9489657878875732,0.2052034735679626,0.194458320736885,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.9888762831687928,0.2333254963159561,0.163157969713211,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.919490933418274,0.1889162063598632,0.1791349798440933,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.8431058526039124,0.1462523937225341,0.6590425372123718,284.8586120605469,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.452392578125,285.87957763671875,1.0,0.3124840557575226,1.0,1.0,0.0,1.0,-1.7390846014022827,1.739082098007202,2.449785597491428e-06,1.337624430656433,0.82464998960495,0.82464998960495,0.0,34.62771224975586,43.0,42716.89453125,0.0,391.1265869140625,1.0,282.1571655273437,285.0235290527344,297.26513671875,300.0738525390625,293.1499938964844,293.1499938964844,282.45001220703125,41662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752791047096252,1.0,0.0,0.0,3.5315423011779785,3.5315661430358887,8.321893005813763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77880859375,0.0,1446.3201904296875,1895.4371337890625,0.0,2247.859375,0.8823803067207336,1.0,0.0,3.0,1.0,0.0
17910300,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.995430052280426,0.2871626615524292,0.2245420962572097,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.9350382685661316,0.2061309814453125,0.19516322016716,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.9780134558677672,0.2344777137041092,0.1638194024562835,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.9060686230659484,0.1897114962339401,0.1797258555889129,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.8323466181755066,0.146510362625122,0.6601200699806213,285.0295715332031,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4573974609375,286.0427551269531,1.0,0.3127598166465759,1.0,1.0,0.0,1.0,-1.7278374433517456,1.727834939956665,2.414114760540542e-06,1.3246549367904663,0.9380426406860352,0.9380426406860352,0.0,35.534820556640625,43.0,42099.86328125,0.0,394.2375183105469,1.0,282.3968505859375,285.18194580078125,297.2062072753906,299.8838806152344,293.1499938964844,293.1499938964844,282.45001220703125,34180.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672820091247559,1.0,0.0,0.0,3.592646598815918,3.592669725418091,8.612361739324115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.5947265625,0.0,1456.8924560546875,1895.4371337890625,0.0,2176.740478515625,0.8935074806213379,1.0,0.0,3.0,1.0,0.0
17910360,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.998016119003296,0.2910633087158203,0.2375175654888153,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.9205098748207092,0.2072141021490097,0.1961955726146698,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9656502604484558,0.2358273863792419,0.1647695749998092,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8934705853462219,0.1906551718711853,0.1806288659572601,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8213869333267212,0.1469253897666931,0.6620592474937439,285.0594482421875,284.95001220703125,296.70526123046875,294.25689697265625,296.7025146484375,297.4619140625,286.0589599609375,1.0,0.3149726688861847,1.0,1.0,0.0,1.0,-1.729699730873108,1.729697346687317,2.42450414589257e-06,1.3303977251052856,0.9916089177131652,0.9916089177131652,0.0,37.17340469360352,46.0,42435.78125,0.0,404.6297912597656,1.0,282.4418640136719,285.1811218261719,297.225830078125,299.9546203613281,293.1499938964844,293.1499938964844,282.1499938964844,31745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764329731464386,1.0,0.0,0.0,3.704832077026367,3.704855918884277,9.158626426142292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.27880859375,0.0,1562.7176513671875,1895.4371337890625,0.0,2150.655029296875,0.9148144721984864,1.0,0.0,3.0,1.0,0.0
17910420,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.998993456363678,0.2962461709976196,0.2449589222669601,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.9141575694084167,0.208783209323883,0.1979092806577682,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.959803581237793,0.2376717925071716,0.1662665456533432,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8877896070480347,0.1919900476932525,0.1821084767580032,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8155037760734558,0.1473040133714676,0.6646770238876343,284.8868713378906,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.45477294921875,285.8932800292969,1.0,0.3186442852020263,1.0,1.0,0.0,1.0,-1.7474483251571655,1.747445821762085,2.4729179131099954e-06,1.34443199634552,0.8738650679588318,0.8738650679588318,0.0,38.49861907958984,49.0,43511.48828125,0.0,418.8735961914063,1.0,282.1565856933594,284.9972229003906,297.31805419921875,300.1842041015625,293.1499938964844,293.1499938964844,282.45001220703125,38389.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779977917671204,1.0,0.0,0.0,3.6545703411102295,3.654594898223877,8.911810596146097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3583984375,0.0,1556.1636962890625,1895.4371337890625,0.0,2272.182373046875,0.9076550006866456,1.0,0.0,3.0,1.0,0.0
17910480,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.998993456363678,0.2962461709976196,0.2449589222669601,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.9141575694084167,0.208783209323883,0.1979092806577682,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.959803581237793,0.2376717925071716,0.1662665456533432,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8877896070480347,0.1919900476932525,0.1821084767580032,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8155037760734558,0.1473040133714676,0.6646770238876343,284.8868713378906,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.45477294921875,285.8932800292969,1.0,0.3186442852020263,1.0,1.0,0.0,1.0,-1.7474483251571655,1.747445821762085,2.4729179131099954e-06,1.34443199634552,0.8738650679588318,0.8738650679588318,0.0,38.49861907958984,49.0,43511.48828125,0.0,418.8735961914063,1.0,282.1565856933594,284.9972229003906,297.31805419921875,300.1842041015625,293.1499938964844,293.1499938964844,282.45001220703125,38389.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779977917671204,1.0,0.0,0.0,3.6545703411102295,3.654594898223877,8.911810596146097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3583984375,0.0,1556.1636962890625,1895.4371337890625,0.0,2272.182373046875,0.9076550006866456,1.0,0.0,3.0,1.0,0.0
