time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9990000128746032,0.3011200726032257,0.2540913224220276,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9056592583656312,0.2106234431266784,0.1995418518781662,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9512899518013,0.2399119436740875,0.167716309428215,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.8799705505371094,0.1935687512159347,0.1835068762302398,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8074038028717041,0.1477979719638824,0.6666496396064758,285.0851745605469,284.95001220703125,296.8749084472656,294.2868957519531,296.8722229003906,297.44793701171875,286.085205078125,1.0,0.3229610919952392,1.0,1.0,0.0,1.0,-1.7661603689193726,1.7661577463150024,2.5244448806915898e-06,1.3591134548187256,1.0,1.0,0.0,40.157623291015625,52.0,43422.44921875,0.0,434.9794921875,1.0,282.4431457519531,285.1757507324219,297.2723693847656,300.0675964355469,293.1499938964844,293.1499938964844,282.1499938964844,32472.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706317901611328,1.0,0.0,0.0,3.797872543334961,3.797897338867188,9.624409358366393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.03369140625,0.0,1676.52734375,1895.4371337890625,0.0,2206.45068359375,0.9357438683509828,1.0,0.0,3.0,1.0,0.0
17910600,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9990000128746032,0.3011200726032257,0.2540913224220276,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9056592583656312,0.2106234431266784,0.1995418518781662,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.9512899518013,0.2399119436740875,0.167716309428215,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.8799705505371094,0.1935687512159347,0.1835068762302398,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8074038028717041,0.1477979719638824,0.6666496396064758,285.0851745605469,284.95001220703125,296.8749084472656,294.2868957519531,296.8722229003906,297.44793701171875,286.085205078125,1.0,0.3229610919952392,1.0,1.0,0.0,1.0,-1.7661603689193726,1.7661577463150024,2.5244448806915898e-06,1.3591134548187256,1.0,1.0,0.0,40.157623291015625,52.0,43422.44921875,0.0,434.9794921875,1.0,282.4431457519531,285.1757507324219,297.2723693847656,300.0675964355469,293.1499938964844,293.1499938964844,282.1499938964844,32472.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706317901611328,1.0,0.0,0.0,3.797872543334961,3.797897338867188,9.624409358366393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.03369140625,0.0,1676.52734375,1895.4371337890625,0.0,2206.45068359375,0.9357438683509828,1.0,0.0,3.0,1.0,0.0
17910660,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9990000128746032,0.3046002089977264,0.2646470665931701,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8958398699760437,0.2120332717895507,0.2011307328939438,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.940194845199585,0.2415582537651062,0.1690971553325653,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8704681992530823,0.194752424955368,0.1848681569099426,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7972837686538696,0.1479532420635223,0.668383777141571,284.9000244140625,284.95001220703125,296.9594116210937,294.2983093261719,296.9567565917969,297.43389892578125,285.9033508300781,1.0,0.327776700258255,1.0,1.0,0.0,1.0,-1.7861180305480957,1.7861154079437256,2.580158025011769e-06,1.3748070001602173,0.918729841709137,0.918729841709137,0.0,42.18247604370117,55.0,44693.828125,0.0,453.2843933105469,1.0,282.1558532714844,284.9692077636719,297.3507080078125,300.291015625,293.1499938964844,293.1499938964844,281.8500061035156,36915.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855561375617981,1.0,0.0,0.0,3.793587923049927,3.79361343383789,9.60270540417696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.853515625,0.0,1705.9788818359375,1895.4371337890625,0.0,2340.166015625,0.9376112222671508,1.0,0.0,3.0,1.0,0.0
17910720,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9990000128746032,0.3046002089977264,0.2646470665931701,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8958398699760437,0.2120332717895507,0.2011307328939438,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.940194845199585,0.2415582537651062,0.1690971553325653,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8704681992530823,0.194752424955368,0.1848681569099426,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7972837686538696,0.1479532420635223,0.668383777141571,284.9000244140625,284.95001220703125,296.9594116210937,294.2983093261719,296.9567565917969,297.43389892578125,285.9033508300781,1.0,0.327776700258255,1.0,1.0,0.0,1.0,-1.7861180305480957,1.7861154079437256,2.580158025011769e-06,1.3748070001602173,0.918729841709137,0.918729841709137,0.0,42.18247604370117,55.0,44693.828125,0.0,453.2843933105469,1.0,282.1558532714844,284.9692077636719,297.3507080078125,300.291015625,293.1499938964844,293.1499938964844,281.8500061035156,36915.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855561375617981,1.0,0.0,0.0,3.793587923049927,3.79361343383789,9.60270540417696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.853515625,0.0,1705.9788818359375,1895.4371337890625,0.0,2340.166015625,0.9376112222671508,1.0,0.0,3.0,1.0,0.0
17910780,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.996578335762024,0.3066074848175049,0.2755706310272217,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.8808043003082275,0.2130368202924728,0.2022047638893127,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.9223646521568298,0.2427422553300857,0.1700099557638168,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8561585545539856,0.1955519467592239,0.1857499480247497,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7822802662849426,0.1476988047361374,0.6679432392120361,284.8620300292969,284.95001220703125,297.0435791015625,294.3075256347656,297.0409545898437,297.412353515625,285.8754272460937,1.0,0.3327425420284271,1.0,1.0,0.0,1.0,-1.8021211624145508,1.8021185398101809,2.625499973873957e-06,1.3874958753585815,0.8200601935386658,0.8200601935386658,0.0,44.95183563232422,58.0,45178.30859375,0.0,471.7611083984375,1.0,281.857421875,284.9369812011719,297.3425598144531,300.3282775878906,293.1499938964844,293.1499938964844,282.1499938964844,43157.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960103750228882,1.0,0.0,0.0,3.4973692893981934,3.4973931312561035,8.161618438862206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.03857421875,0.0,1421.2081298828125,1895.4371337890625,0.0,2435.00634765625,0.878373920917511,1.0,0.0,3.0,1.0,0.0
17910840,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.996578335762024,0.3066074848175049,0.2755706310272217,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.8808043003082275,0.2130368202924728,0.2022047638893127,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.9223646521568298,0.2427422553300857,0.1700099557638168,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8561585545539856,0.1955519467592239,0.1857499480247497,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7822802662849426,0.1476988047361374,0.6679432392120361,284.8620300292969,284.95001220703125,297.0435791015625,294.3075256347656,297.0409545898437,297.412353515625,285.8754272460937,1.0,0.3327425420284271,1.0,1.0,0.0,1.0,-1.8021211624145508,1.8021185398101809,2.625499973873957e-06,1.3874958753585815,0.8200601935386658,0.8200601935386658,0.0,44.95183563232422,58.0,45178.30859375,0.0,471.7611083984375,1.0,281.857421875,284.9369812011719,297.3425598144531,300.3282775878906,293.1499938964844,293.1499938964844,282.1499938964844,43157.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960103750228882,1.0,0.0,0.0,3.4973692893981934,3.4973931312561035,8.161618438862206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.03857421875,0.0,1421.2081298828125,1895.4371337890625,0.0,2435.00634765625,0.878373920917511,1.0,0.0,3.0,1.0,0.0
17910900,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.9885537028312684,0.3084844648838043,0.276855319738388,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.8710718750953674,0.2137851566076278,0.2028492540121078,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.9109343886375428,0.2436663806438446,0.1705801784992218,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.8470437526702881,0.1961768567562103,0.186288371682167,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.7727699875831604,0.1477249860763549,0.6679447889328003,285.0206604003906,284.95001220703125,297.0855407714844,294.3113098144531,297.0829162597656,297.4071655273437,286.0346984863281,1.0,0.3350733816623688,1.0,1.0,0.0,1.0,-1.805804967880249,1.8058022260665887,2.6358666218584403e-06,1.3903127908706665,0.92162424325943,0.92162424325943,0.0,46.76276016235352,58.0,44757.6796875,0.0,479.6549682617188,1.0,282.0987243652344,285.0943298339844,297.27215576171875,300.1189270019531,293.1499938964844,293.1499938964844,282.1499938964844,34981.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880432605743408,1.0,0.0,0.0,3.5586159229278564,3.55863881111145,8.449976576230256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.96142578125,0.0,1426.4256591796875,1895.4371337890625,0.0,2362.6474609375,0.8869629502296448,1.0,0.0,3.0,1.0,0.0
17910960,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391845703125,0.98302561044693,0.3108706772327423,0.2788711786270141,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.8643589019775391,0.2146608531475067,0.2036934942007064,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.9034550189971924,0.2447293251752853,0.1713353991508484,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8407664895057678,0.1969223618507385,0.1870113313198089,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04034423828125,0.7660020589828491,0.1478716135025024,0.6686674952507019,285.0393371582031,284.95001220703125,297.1273803710937,294.3145751953125,297.1247863769531,297.4059753417969,286.0365905761719,1.0,0.3374331593513489,1.0,1.0,0.0,1.0,-1.811880111694336,1.8118774890899656,2.653139290487161e-06,1.3950507640838623,0.9637987017631532,0.9637987017631532,0.0,48.29733657836914,61.0,45063.42578125,0.0,488.27777099609375,1.0,282.14208984375,285.0805969238281,297.2848205566406,300.183349609375,293.1499938964844,293.1499938964844,281.8500061035156,32269.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785147488117218,1.0,0.0,0.0,3.668622493743897,3.668646097183228,8.980475740827387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.70458984375,0.0,1525.934326171875,1895.4371337890625,0.0,2336.4775390625,0.9068517088890076,1.0,0.0,3.0,1.0,0.0
17911020,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.9722656607627868,0.3143041133880615,0.2822936773300171,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.8524572253227234,0.2156899720430374,0.204953134059906,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8904673457145691,0.2459074109792709,0.1724116802215576,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.8296180367469788,0.1977657079696655,0.1880813390016555,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.7541875243186951,0.1477992683649063,0.6694335341453552,284.8742980957031,284.95001220703125,297.20074462890625,294.3191223144531,297.1982116699219,297.39825439453125,285.8814392089844,1.0,0.3415092229843139,1.0,1.0,0.0,1.0,-1.8210028409957888,1.821000099182129,2.679303406694089e-06,1.4022406339645386,0.8445815443992615,0.8445815443992615,0.0,51.18025207519531,61.0,45781.48828125,0.0,503.12103271484375,1.0,281.8612060546875,284.9146728515625,297.359619140625,300.3807983398437,293.1499938964844,293.1499938964844,281.8500061035156,39719.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963420748710632,1.0,0.0,0.0,3.5753114223480225,3.5753352642059326,8.52944992857374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.18115234375,0.0,1478.9144287109375,1895.4371337890625,0.0,2438.02978515625,0.8906617760658264,1.0,0.0,3.0,1.0,0.0
17911080,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.970531702041626,0.3147718012332916,0.2827027440071106,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.8507015109062195,0.2158120721578598,0.2050807327032089,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8885179162025452,0.2460482269525528,0.1725163608789444,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8279601335525513,0.1978634446859359,0.1881865411996841,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.7524676322937012,0.1477740854024887,0.6693912148475647,284.8871154785156,284.95001220703125,297.2107238769531,294.31964111328125,297.20819091796875,297.3970947265625,285.8949890136719,1.0,0.342044472694397,1.0,1.0,0.0,1.0,-1.8218485116958616,1.821845889091492,2.6817294838110683e-06,1.4029018878936768,0.8476104736328125,0.8476104736328125,0.0,51.60792922973633,64.0,45777.8828125,0.0,505.00189208984375,1.0,281.8572082519531,284.9277038574219,297.35406494140625,300.36676025390625,293.1499938964844,293.1499938964844,282.1499938964844,39638.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966321706771851,1.0,0.0,0.0,3.5566296577453613,3.5566532611846924,8.440546821475436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.9033203125,0.0,1458.275390625,1895.4371337890625,0.0,2440.674560546875,0.8872545957565308,1.0,0.0,3.0,1.0,0.0
17911140,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.9599307179450988,0.3196926414966583,0.2869008779525757,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8397467136383057,0.2173062711954116,0.2064534872770309,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.8763330578804016,0.2478348463773727,0.1737026125192642,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.8173720240592957,0.1991187483072281,0.1893454790115356,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7414669990539551,0.1479243487119674,0.6700500845909119,285.0572204589844,284.95001220703125,297.2936096191406,294.32281494140625,297.29107666015625,297.3954467773437,286.0538024902344,1.0,0.3465184867382049,1.0,1.0,0.0,1.0,-1.832141280174256,1.8321386575698853,2.711312390601961e-06,1.4109127521514893,0.99893718957901,0.99893718957901,0.0,54.76165771484375,67.0,45621.3828125,0.0,521.6302490234375,1.0,282.1426696777344,285.0715026855469,297.3020935058594,300.2353820800781,293.1499938964844,293.1499938964844,281.8500061035156,31620.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880986332893372,1.0,0.0,0.0,3.72745418548584,3.727478265762329,9.270815439776924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.89599609375,0.0,1587.5941162109375,1895.4371337890625,0.0,2363.1484375,0.9195883274078368,1.0,0.0,3.0,1.0,0.0
17911200,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.9599307179450988,0.3196926414966583,0.2869008779525757,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8397467136383057,0.2173062711954116,0.2064534872770309,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.8763330578804016,0.2478348463773727,0.1737026125192642,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.8173720240592957,0.1991187483072281,0.1893454790115356,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7414669990539551,0.1479243487119674,0.6700500845909119,285.0572204589844,284.95001220703125,297.2936096191406,294.32281494140625,297.29107666015625,297.3954467773437,286.0538024902344,1.0,0.3465184867382049,1.0,1.0,0.0,1.0,-1.832141280174256,1.8321386575698853,2.711312390601961e-06,1.4109127521514893,0.99893718957901,0.99893718957901,0.0,54.76165771484375,67.0,45621.3828125,0.0,521.6302490234375,1.0,282.1426696777344,285.0715026855469,297.3020935058594,300.2353820800781,293.1499938964844,293.1499938964844,281.8500061035156,31620.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880986332893372,1.0,0.0,0.0,3.72745418548584,3.727478265762329,9.270815439776924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.89599609375,0.0,1587.5941162109375,1895.4371337890625,0.0,2363.1484375,0.9195883274078368,1.0,0.0,3.0,1.0,0.0
17911260,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9490851759910583,0.3235850930213928,0.2908361256122589,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.829559862613678,0.2183123379945755,0.2077172398567199,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.8648895025253296,0.248955637216568,0.1747563481330871,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8069233298301697,0.1999293565750122,0.1904099583625793,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.7313258647918701,0.1477610170841217,0.6705580949783325,284.87799072265625,284.95001220703125,297.3759155273437,294.32421875,297.3734130859375,297.38739013671875,285.8841247558594,1.0,0.3509261906147003,1.0,1.0,0.0,1.0,-1.8415420055389404,1.8415392637252808,2.738624743869877e-06,1.4183220863342283,0.8695594668388367,0.8695594668388367,0.0,58.03480911254883,70.0,46435.625,0.0,538.2018432617188,1.0,281.85650634765625,284.8872985839844,297.3653564453125,300.4212951660156,293.1499938964844,293.1499938964844,282.1499938964844,38852.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009123206138611,1.0,0.0,0.0,3.655845880508423,3.6558704376220703,8.918032108340412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.5498046875,0.0,1561.0579833984375,1895.4371337890625,0.0,2479.76953125,0.9082817435264589,1.0,0.0,3.0,1.0,0.0
17911320,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9490851759910583,0.3235850930213928,0.2908361256122589,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.829559862613678,0.2183123379945755,0.2077172398567199,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.8648895025253296,0.248955637216568,0.1747563481330871,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8069233298301697,0.1999293565750122,0.1904099583625793,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.7313258647918701,0.1477610170841217,0.6705580949783325,284.87799072265625,284.95001220703125,297.3759155273437,294.32421875,297.3734130859375,297.38739013671875,285.8841247558594,1.0,0.3509261906147003,1.0,1.0,0.0,1.0,-1.8415420055389404,1.8415392637252808,2.738624743869877e-06,1.4183220863342283,0.8695594668388367,0.8695594668388367,0.0,58.03480911254883,70.0,46435.625,0.0,538.2018432617188,1.0,281.85650634765625,284.8872985839844,297.3653564453125,300.4212951660156,293.1499938964844,293.1499938964844,282.1499938964844,38852.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009123206138611,1.0,0.0,0.0,3.655845880508423,3.6558704376220703,8.918032108340412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.5498046875,0.0,1561.0579833984375,1895.4371337890625,0.0,2479.76953125,0.9082817435264589,1.0,0.0,3.0,1.0,0.0
17911380,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.9397741556167604,0.3284223973751068,0.2949393391609192,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8207584023475647,0.219667300581932,0.2089447379112243,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8551992774009705,0.2505618631839752,0.175802007317543,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7973758578300476,0.201058492064476,0.1914373934268951,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7223715782165527,0.1478178948163986,0.6707851886749268,285.05816650390625,284.95001220703125,297.45758056640625,294.323974609375,297.4551086425781,297.3860168457031,286.0563049316406,1.0,0.3551820516586303,1.0,1.0,0.0,1.0,-1.850701093673706,1.8506983518600464,2.765246790659148e-06,1.4254356622695925,1.0,1.0,0.0,61.20370864868164,73.0,46116.98046875,0.0,554.4410400390625,1.0,282.1430969238281,285.0488586425781,297.3046264648437,300.2719421386719,293.1499938964844,293.1499938964844,281.8500061035156,32436.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926109433174133,1.0,0.0,0.0,3.795376300811768,3.795401096343994,9.611761697669865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.41796875,0.0,1673.2786865234375,1895.4371337890625,0.0,2404.070068359375,0.935231387615204,1.0,0.0,3.0,1.0,0.0
17911440,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.9397741556167604,0.3284223973751068,0.2949393391609192,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8207584023475647,0.219667300581932,0.2089447379112243,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8551992774009705,0.2505618631839752,0.175802007317543,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7973758578300476,0.201058492064476,0.1914373934268951,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7223715782165527,0.1478178948163986,0.6707851886749268,285.05816650390625,284.95001220703125,297.45758056640625,294.323974609375,297.4551086425781,297.3860168457031,286.0563049316406,1.0,0.3551820516586303,1.0,1.0,0.0,1.0,-1.850701093673706,1.8506983518600464,2.765246790659148e-06,1.4254356622695925,1.0,1.0,0.0,61.20370864868164,73.0,46116.98046875,0.0,554.4410400390625,1.0,282.1430969238281,285.0488586425781,297.3046264648437,300.2719421386719,293.1499938964844,293.1499938964844,281.8500061035156,32436.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926109433174133,1.0,0.0,0.0,3.795376300811768,3.795401096343994,9.611761697669865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.41796875,0.0,1673.2786865234375,1895.4371337890625,0.0,2404.070068359375,0.935231387615204,1.0,0.0,3.0,1.0,0.0
17911500,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.9360634088516236,0.3305291533470154,0.2971188724040985,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8170791268348694,0.2202357798814773,0.2096494883298874,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8512528538703918,0.2511988878250122,0.1764002740383148,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7934114336967468,0.2015263587236404,0.1920373439788818,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.7185330986976624,0.1477912813425064,0.6712802648544312,284.91033935546875,284.95001220703125,297.4981689453125,294.3232727050781,297.4957275390625,297.38385009765625,285.89239501953125,1.0,0.357329249382019,1.0,1.0,0.0,1.0,-1.8561999797821045,1.8561971187591555,2.7813812266686e-06,1.429763913154602,0.9329409003257751,0.9329409003257751,0.0,62.70980072021485,73.0,47133.96875,0.0,563.0096435546875,1.0,281.8944396972656,284.8607177734375,297.37176513671875,300.5023498535156,293.1499938964844,293.1499938964844,281.8500061035156,34702.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010811805725098,1.0,0.0,0.0,3.819080114364624,3.819105625152588,9.73219471234188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.576171875,0.0,1719.3828125,1895.4371337890625,0.0,2481.314208984375,0.940855085849762,1.0,0.0,3.0,1.0,0.0
17911560,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.9298629760742188,0.3322476148605346,0.2988432049751282,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.8116931319236755,0.2205742448568344,0.2101273387670517,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8455924987792969,0.2515512704849243,0.1767749786376953,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.7877516150474548,0.2017807811498642,0.1924303770065307,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.7131270170211792,0.1475856900215149,0.6710382699966431,284.86456298828125,284.95001220703125,297.53857421875,294.3222351074219,297.5211486816406,297.37847900390625,285.8590087890625,1.0,0.359353244304657,0.9564642906188964,0.9564642906188964,0.2000000029802322,1.0,-1.8594781160354608,1.662632703781128,0.1968453377485275,1.23637855052948,0.8782657384872437,0.8782657384872437,0.0,64.56160736083984,61.0,45863.1640625,0.0,570.6790161132812,1.0,281.8564453125,284.8081970214844,297.3605041503906,300.4381103515625,293.1499938964844,293.1499938964844,282.1499938964844,38750.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048651814460754,1.0,0.0,0.0,3.732872247695923,3.732897758483887,9.297786505158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.6865234375,0.0,1648.3846435546875,1895.4371337890625,0.0,2515.989501953125,0.924998939037323,1.0,0.0,3.0,1.0,0.0
17911620,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81280517578125,0.9383085370063782,0.3360982239246368,0.3021810352802276,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.815735936164856,0.2213468551635742,0.2108040004968643,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.8497690558433533,0.252417653799057,0.1773317158222198,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.7917824983596802,0.2023748010396957,0.1929398328065872,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7153338193893433,0.1472071856260299,0.6691385507583618,284.8136901855469,284.95001220703125,297.6188049316406,294.3191223144531,297.499267578125,297.3711242675781,285.8044738769531,1.0,0.3579386472702026,0.8693928718566895,0.8693928718566895,0.6000000238418579,1.0,-1.8632943630218504,0.9583009481430054,0.9049934148788452,0.5330228805541992,0.7886566519737244,0.7886566519737244,0.0,63.44161605834961,49.0,38051.5703125,0.0,568.5545043945312,1.0,282.14263916015625,284.7210693359375,297.1964111328125,299.83758544921875,293.1499938964844,293.1499938964844,282.45001220703125,43204.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783867716789246,1.0,0.0,0.0,3.5290639400482178,3.529088258743286,8.310217367579753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.18310546875,0.0,1454.8533935546875,1895.4371337890625,0.0,2275.66796875,0.8811284899711609,1.0,0.0,3.0,1.0,0.0
17911680,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81280517578125,0.9383085370063782,0.3360982239246368,0.3021810352802276,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.815735936164856,0.2213468551635742,0.2108040004968643,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.8497690558433533,0.252417653799057,0.1773317158222198,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.7917824983596802,0.2023748010396957,0.1929398328065872,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7153338193893433,0.1472071856260299,0.6691385507583618,284.8136901855469,284.95001220703125,297.6188049316406,294.3191223144531,297.499267578125,297.3711242675781,285.8044738769531,1.0,0.3579386472702026,0.8693928718566895,0.8693928718566895,0.6000000238418579,1.0,-1.8632943630218504,0.9583009481430054,0.9049934148788452,0.5330228805541992,0.7886566519737244,0.7886566519737244,0.0,63.44161605834961,49.0,38051.5703125,0.0,568.5545043945312,1.0,282.14263916015625,284.7210693359375,297.1964111328125,299.83758544921875,293.1499938964844,293.1499938964844,282.45001220703125,43204.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783867716789246,1.0,0.0,0.0,3.5290639400482178,3.529088258743286,8.310217367579753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.18310546875,0.0,1454.8533935546875,1895.4371337890625,0.0,2275.66796875,0.8811284899711609,1.0,0.0,3.0,1.0,0.0
17911740,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.9663711786270142,0.3406542539596557,0.3058137893676758,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.834476113319397,0.2224533706903457,0.2115087062120437,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8704128265380859,0.253708153963089,0.1779561042785644,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.8114307522773743,0.2032812386751175,0.1934647858142852,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.7303592562675476,0.1470757722854614,0.6670882105827332,284.9548645019531,284.95001220703125,297.6982421875,294.31475830078125,297.5130310058594,297.3695678710937,285.9546203613281,1.0,0.3532775640487671,0.7823214530944824,0.7823214530944824,1.0,1.0,-1.8674176931381223,0.8181097507476807,1.049307942390442,0.3920961320400238,0.8540650010108948,0.8540650010108948,0.0,58.26047897338867,37.0,35377.91015625,0.0,554.8350219726562,1.0,282.4397888183594,284.88348388671875,297.1094970703125,299.4414978027344,293.1499938964844,293.1499938964844,282.75,36318.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730794370174408,1.0,0.0,0.0,3.45687222480774,3.456894397735596,7.973700917318638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5029296875,0.0,1330.9921875,1895.4371337890625,0.0,1861.729736328125,0.8621286153793335,1.0,0.0,3.0,1.0,0.0
17911800,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.9663711786270142,0.3406542539596557,0.3058137893676758,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.834476113319397,0.2224533706903457,0.2115087062120437,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8704128265380859,0.253708153963089,0.1779561042785644,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.8114307522773743,0.2032812386751175,0.1934647858142852,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.7303592562675476,0.1470757722854614,0.6670882105827332,284.9548645019531,284.95001220703125,297.6982421875,294.31475830078125,297.5130310058594,297.3695678710937,285.9546203613281,1.0,0.3532775640487671,0.7823214530944824,0.7823214530944824,1.0,1.0,-1.8674176931381223,0.8181097507476807,1.049307942390442,0.3920961320400238,0.8540650010108948,0.8540650010108948,0.0,58.26047897338867,37.0,35377.91015625,0.0,554.8350219726562,1.0,282.4397888183594,284.88348388671875,297.1094970703125,299.4414978027344,293.1499938964844,293.1499938964844,282.75,36318.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730794370174408,1.0,0.0,0.0,3.45687222480774,3.456894397735596,7.973700917318638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5029296875,0.0,1330.9921875,1895.4371337890625,0.0,1861.729736328125,0.8621286153793335,1.0,0.0,3.0,1.0,0.0
17911860,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9990000128746032,0.3459570705890655,0.3049816787242889,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.8698644638061523,0.2240148782730102,0.212592214345932,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.9098201990127563,0.2555125057697296,0.1789210736751556,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.8446904420852661,0.204619288444519,0.1943415254354477,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7591661810874939,0.1473369747400283,0.6664401292800903,285.0948791503906,284.95001220703125,297.7767944335937,294.309326171875,297.5503234863281,297.3739624023437,286.09136962890625,1.0,0.3465535938739776,0.8042090535163879,0.8042090535163879,1.0,1.0,-1.873496532440185,0.8232580423355103,1.0502384901046753,0.3957856595516205,1.0,1.0,0.0,50.69271469116211,25.0,34913.02734375,0.0,533.6758422851562,1.0,282.74078369140625,285.0185546875,297.180419921875,299.4367370605469,293.1499938964844,293.1499938964844,282.45001220703125,30375.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008805274963379,1.0,0.0,0.0,3.668254852294922,3.668277978897095,8.978675509752065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.9814453125,0.0,1511.2777099609375,1895.4371337890625,0.0,1617.709228515625,0.9051994681358336,1.0,0.0,3.0,1.0,0.0
17911920,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9990000128746032,0.3459570705890655,0.3049816787242889,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.8698644638061523,0.2240148782730102,0.212592214345932,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.9098201990127563,0.2555125057697296,0.1789210736751556,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.8446904420852661,0.204619288444519,0.1943415254354477,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7591661810874939,0.1473369747400283,0.6664401292800903,285.0948791503906,284.95001220703125,297.7767944335937,294.309326171875,297.5503234863281,297.3739624023437,286.09136962890625,1.0,0.3465535938739776,0.8042090535163879,0.8042090535163879,1.0,1.0,-1.873496532440185,0.8232580423355103,1.0502384901046753,0.3957856595516205,1.0,1.0,0.0,50.69271469116211,25.0,34913.02734375,0.0,533.6758422851562,1.0,282.74078369140625,285.0185546875,297.180419921875,299.4367370605469,293.1499938964844,293.1499938964844,282.45001220703125,30375.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008805274963379,1.0,0.0,0.0,3.668254852294922,3.668277978897095,8.978675509752065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.9814453125,0.0,1511.2777099609375,1895.4371337890625,0.0,1617.709228515625,0.9051994681358336,1.0,0.0,3.0,1.0,0.0
17911980,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.3548956215381622,0.2785725891590118,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.898382306098938,0.2248499393463134,0.213455468416214,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9434503316879272,0.2563467621803283,0.1796095073223114,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.8711414933204651,0.2052932232618332,0.1950330436229705,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.7823091745376587,0.1471953392028808,0.6656613349914551,284.8568420410156,284.95001220703125,297.8544311523437,294.3029479980469,297.59405517578125,297.39013671875,285.8576965332031,1.0,0.3364510834217071,0.8260966539382935,0.8260966539382935,1.0,1.0,-1.838873147964477,0.8095016479492188,1.0293715000152588,0.3898906409740448,0.8503671288490295,0.8503671288490295,0.0,45.33180618286133,28.0,35123.4765625,0.0,494.8971862792969,1.0,282.45721435546875,284.78173828125,297.3259582519531,299.6966857910156,293.1499938964844,293.1499938964844,282.75,39109.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711884081363678,1.0,0.0,0.0,3.608454465866089,3.608478546142578,8.688318757776869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.6142578125,0.0,1510.4344482421875,1895.4371337890625,0.0,1705.7723388671875,0.8972463011741638,1.0,0.0,3.0,1.0,0.0
17912040,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.3548956215381622,0.2785725891590118,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.898382306098938,0.2248499393463134,0.213455468416214,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9434503316879272,0.2563467621803283,0.1796095073223114,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.8711414933204651,0.2052932232618332,0.1950330436229705,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.7823091745376587,0.1471953392028808,0.6656613349914551,284.8568420410156,284.95001220703125,297.8544311523437,294.3029479980469,297.59405517578125,297.39013671875,285.8576965332031,1.0,0.3364510834217071,0.8260966539382935,0.8260966539382935,1.0,1.0,-1.838873147964477,0.8095016479492188,1.0293715000152588,0.3898906409740448,0.8503671288490295,0.8503671288490295,0.0,45.33180618286133,28.0,35123.4765625,0.0,494.8971862792969,1.0,282.45721435546875,284.78173828125,297.3259582519531,299.6966857910156,293.1499938964844,293.1499938964844,282.75,39109.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711884081363678,1.0,0.0,0.0,3.608454465866089,3.608478546142578,8.688318757776869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.6142578125,0.0,1510.4344482421875,1895.4371337890625,0.0,1705.7723388671875,0.8972463011741638,1.0,0.0,3.0,1.0,0.0
17912100,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.9990000128746032,0.3609604239463806,0.2673723697662353,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.9119532704353333,0.22531658411026,0.2137148678302765,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.958121418952942,0.2568551003932953,0.1797995120286941,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8836344480514526,0.20567287504673,0.1952202022075653,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7930912971496582,0.1472092717885971,0.6649413108825684,284.9927673339844,284.95001220703125,297.89288330078125,294.2994689941406,297.6205139160156,297.4066162109375,286.0077514648437,1.0,0.332836776971817,0.8370404839515686,0.8370404839515686,1.0,1.0,-1.825668811798096,0.8044761419296265,1.0211926698684692,0.3874726593494415,0.9283900260925292,0.9283900260925292,0.0,43.21063995361328,28.0,34156.984375,0.0,479.6365661621094,1.0,282.7006225585937,284.9487609863281,297.2506103515625,299.474853515625,293.1499938964844,293.1499938964844,282.75,35283.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033686637878418,1.0,0.0,0.0,3.611015796661377,3.611039161682129,8.700656621840608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.12109375,0.0,1484.92236328125,1895.4371337890625,0.0,1637.4385986328125,0.898531973361969,1.0,0.0,3.0,1.0,0.0
17912160,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9990000128746032,0.3675881028175354,0.2578176259994507,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.9254151582717896,0.2259832918643951,0.2142173498868942,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.970585286617279,0.257614254951477,0.180223748087883,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8951869010925293,0.206237643957138,0.1956314891576767,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.8030146956443787,0.1474180668592453,0.6652448773384094,285.0158996582031,284.95001220703125,297.9310607910156,294.2958068847656,297.64874267578125,297.4270324707031,286.0124206542969,1.0,0.3299371004104614,0.8373409509658813,0.8373409509658813,1.0,1.0,-1.8161625862121584,0.800076425075531,1.0160861015319824,0.3850276172161102,0.9651723504066468,0.9651723504066468,0.0,41.52804946899414,46.0,34123.67578125,0.0,468.3650512695313,1.0,282.74267578125,284.94488525390625,297.25006103515625,299.5057983398437,293.1499938964844,293.1499938964844,282.45001220703125,32775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985483765602112,1.0,0.0,0.0,3.7078590393066406,3.707882881164551,9.173597845801852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.677734375,0.0,1573.9892578125,1895.4371337890625,0.0,1599.3157958984375,0.9159995317459106,1.0,0.0,3.0,1.0,0.0
17912220,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.9990000128746032,0.3777652680873871,0.2594769597053528,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.9247331023216248,0.2267937809228897,0.2151442766189575,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.969893217086792,0.2584297358989715,0.1809484660625457,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.8944857120513916,0.2068958282470703,0.1964017897844314,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8018085360527039,0.1475827246904373,0.6664578318595886,284.851806640625,284.95001220703125,298.00360107421875,294.288330078125,297.6950988769531,297.4527282714844,285.860107421875,1.0,0.3318489789962768,0.8379178047180176,0.8379178047180176,1.0,1.0,-1.822497725486756,0.803209125995636,1.0192885398864746,0.3865215182304382,0.8250340223312378,0.8250340223312378,0.0,41.91059875488281,46.0,34621.359375,0.0,473.57806396484375,1.0,282.45819091796875,284.7879333496094,297.3203125,299.6645812988281,293.1499938964844,293.1499938964844,282.45001220703125,41668.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093641757965088,1.0,0.0,0.0,3.5399930477142334,3.540016889572144,8.361767527276243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.46826171875,0.0,1455.321044921875,1895.4371337890625,0.0,1685.4227294921875,0.884654700756073,1.0,0.0,3.0,1.0,0.0
17912280,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.9990000128746032,0.3780848681926727,0.2600238025188446,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.9240447282791138,0.2268249541521072,0.2151735872030258,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.9692811369895936,0.2584612369537353,0.180969163775444,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8938935399055481,0.2069207280874252,0.1964255720376968,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.8012561202049255,0.1475857198238372,0.6664829850196838,284.8565368652344,284.95001220703125,298.0066223144531,294.2880249023437,297.6966857910156,297.4532165527344,285.8650817871094,1.0,0.3320720493793487,0.8379418253898621,0.8379418253898621,1.0,1.0,-1.823272585868836,0.8035816550254822,1.019690990447998,0.386721134185791,0.8256478309631348,0.8256478309631348,0.0,42.01007843017578,64.0,34619.4296875,0.0,474.3810729980469,1.0,282.45709228515625,284.7928161621094,297.31787109375,299.65948486328125,293.1499938964844,293.1499938964844,282.75,41618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093966007232666,1.0,0.0,0.0,3.5311295986175537,3.531153440475464,8.319947824020346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9541015625,0.0,1445.5660400390625,1895.4371337890625,0.0,1685.6837158203125,0.8829391598701477,1.0,0.0,3.0,1.0,0.0
17912340,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.9990000128746032,0.3842345178127289,0.2814502120018005,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.8994038105010986,0.2281638234853744,0.2163747549057006,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.9443613886833192,0.2599590420722961,0.1819290220737457,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.8717427849769592,0.2080574929714203,0.1974522769451141,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.7806306481361389,0.1479518264532089,0.6683187484741211,285.0622863769531,284.95001220703125,298.0810546875,294.27978515625,297.7310791015625,297.455322265625,286.0617370605469,1.0,0.3408981561660766,0.8385427594184875,0.8385427594184875,1.0,1.0,-1.8550187349319456,0.818785548210144,1.0362331867218018,0.3949689567089081,0.990410089492798,0.990410089492798,0.0,46.16207885742188,82.0,34519.16796875,0.0,508.0654296875,1.0,282.7423400878906,284.9768981933594,297.2433166503906,299.5044860839844,293.1499938964844,293.1499938964844,282.45001220703125,31603.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971307992935181,1.0,0.0,0.0,3.694013833999634,3.694037437438965,9.105216918214864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.517578125,0.0,1549.3961181640625,1895.4371337890625,0.0,1588.183837890625,0.912204384803772,1.0,0.0,3.0,1.0,0.0
