time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.9990000128746032,0.3842345178127289,0.2814502120018005,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.8994038105010986,0.2281638234853744,0.2163747549057006,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.9443613886833192,0.2599590420722961,0.1819290220737457,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.8717427849769592,0.2080574929714203,0.1974522769451141,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.7806306481361389,0.1479518264532089,0.6683187484741211,285.0622863769531,284.95001220703125,298.0810546875,294.27978515625,297.7310791015625,297.455322265625,286.0617370605469,1.0,0.3408981561660766,0.8385427594184875,0.8385427594184875,1.0,1.0,-1.8550187349319456,0.818785548210144,1.0362331867218018,0.3949689567089081,0.990410089492798,0.990410089492798,0.0,46.16207885742188,82.0,34519.16796875,0.0,508.0654296875,1.0,282.7423400878906,284.9768981933594,297.2433166503906,299.5044860839844,293.1499938964844,293.1499938964844,282.45001220703125,31603.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971307992935181,1.0,0.0,0.0,3.694013833999634,3.694037437438965,9.105216918214864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.517578125,0.0,1549.3961181640625,1895.4371337890625,0.0,1588.183837890625,0.912204384803772,1.0,0.0,3.0,1.0,0.0
17912460,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9990000128746032,0.3844441771507263,0.3169596195220947,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.865554928779602,0.2290818095207214,0.2176843285560608,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.9044532179832458,0.2608456909656524,0.1829224526882171,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8401880264282227,0.2088139951229095,0.1985935717821121,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7509520053863525,0.1478022634983062,0.6697956919670105,284.9001159667969,284.95001220703125,298.1543273925781,294.271240234375,297.74639892578125,297.4237365722656,285.9052734375,1.0,0.3548910021781921,0.8385743498802185,0.8385743498802185,1.0,1.0,-1.9035580158233645,0.8419485688209534,1.0616095066070557,0.4076457023620605,0.8853696584701538,0.8853696584701538,0.0,53.6058464050293,85.0,35917.71484375,0.0,565.2241821289062,1.0,282.45654296875,284.7936706542969,297.3311767578125,299.7361755371094,293.1499938964844,293.1499938964844,282.75,37569.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139507532119751,1.0,0.0,0.0,3.6673855781555176,3.667410135269165,8.974420779850334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.7412109375,0.0,1564.396728515625,1895.4371337890625,0.0,1722.5411376953125,0.909974992275238,1.0,0.0,3.0,1.0,0.0
17912520,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9990000128746032,0.3844441771507263,0.3169596195220947,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.865554928779602,0.2290818095207214,0.2176843285560608,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.9044532179832458,0.2608456909656524,0.1829224526882171,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8401880264282227,0.2088139951229095,0.1985935717821121,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7509520053863525,0.1478022634983062,0.6697956919670105,284.9001159667969,284.95001220703125,298.1543273925781,294.271240234375,297.74639892578125,297.4237365722656,285.9052734375,1.0,0.3548910021781921,0.8385743498802185,0.8385743498802185,1.0,1.0,-1.9035580158233645,0.8419485688209534,1.0616095066070557,0.4076457023620605,0.8853696584701538,0.8853696584701538,0.0,53.6058464050293,85.0,35917.71484375,0.0,565.2241821289062,1.0,282.45654296875,284.7936706542969,297.3311767578125,299.7361755371094,293.1499938964844,293.1499938964844,282.75,37569.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139507532119751,1.0,0.0,0.0,3.6673855781555176,3.667410135269165,8.974420779850334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.7412109375,0.0,1564.396728515625,1895.4371337890625,0.0,1722.5411376953125,0.909974992275238,1.0,0.0,3.0,1.0,0.0
17912580,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9957770109176636,0.3822140991687774,0.3445312976837158,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.839227557182312,0.2302707880735397,0.218912661075592,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.8752013444900513,0.2621057331562042,0.1838445365428924,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.815418004989624,0.2098113149404525,0.1996558010578155,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.7275287508964539,0.1475138813257217,0.6695499420166016,285.1040954589844,284.95001220703125,298.226318359375,294.2625427246094,297.7547912597656,297.38037109375,286.1050109863281,1.0,0.3665380775928497,0.8386059999465942,0.8386059999465942,1.0,1.0,-1.940669536590576,0.8595899343490601,1.081079602241516,0.4177303314208984,1.0,1.0,0.0,61.18934631347656,88.0,35722.2109375,0.0,616.9007568359375,1.0,282.7432861328125,284.985107421875,297.2540283203125,299.5944519042969,293.1499938964844,293.1499938964844,282.45001220703125,32650.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078063488006592,1.0,0.0,0.0,3.807875394821167,3.8079004287719727,9.675172805145849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.1552734375,0.0,1689.8665771484375,1895.4371337890625,0.0,1672.8955078125,0.9381582140922546,1.0,0.0,3.0,1.0,0.0
17912640,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9957770109176636,0.3822140991687774,0.3445312976837158,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.839227557182312,0.2302707880735397,0.218912661075592,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.8752013444900513,0.2621057331562042,0.1838445365428924,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.815418004989624,0.2098113149404525,0.1996558010578155,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.7275287508964539,0.1475138813257217,0.6695499420166016,285.1040954589844,284.95001220703125,298.226318359375,294.2625427246094,297.7547912597656,297.38037109375,286.1050109863281,1.0,0.3665380775928497,0.8386059999465942,0.8386059999465942,1.0,1.0,-1.940669536590576,0.8595899343490601,1.081079602241516,0.4177303314208984,1.0,1.0,0.0,61.18934631347656,88.0,35722.2109375,0.0,616.9007568359375,1.0,282.7432861328125,284.985107421875,297.2540283203125,299.5944519042969,293.1499938964844,293.1499938964844,282.45001220703125,32650.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078063488006592,1.0,0.0,0.0,3.807875394821167,3.8079004287719727,9.675172805145849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.1552734375,0.0,1689.8665771484375,1895.4371337890625,0.0,1672.8955078125,0.9381582140922546,1.0,0.0,3.0,1.0,0.0
17912700,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.9789270162582396,0.382132738828659,0.3442096412181854,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603271484375,0.8242056369781494,0.2307273298501968,0.2196610420942306,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.8583505749702454,0.262538731098175,0.1844134777784347,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7997714877128601,0.210183173418045,0.2003138214349746,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7135778069496155,0.1472394168376922,0.6696480512619019,284.957763671875,284.95001220703125,298.2618408203125,294.2582397460937,297.76202392578125,297.3648681640625,285.9384155273437,1.0,0.3711219429969787,0.8386217951774597,0.8386217951774597,1.0,1.0,-1.942368507385254,0.8604138493537903,1.0819545984268188,0.4181409180164337,0.9733691215515136,0.9733691215515136,0.0,65.9873046875,88.0,36715.60546875,0.0,634.1669921875,1.0,282.4934387207031,284.79473876953125,297.3269958496094,299.82421875,293.1499938964844,293.1499938964844,282.45001220703125,33714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187167406082153,1.0,0.0,0.0,3.846379280090332,3.846404790878296,9.871826023299946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.740234375,0.0,1744.80126953125,1895.4371337890625,0.0,1761.4759521484375,0.947332501411438,1.0,0.0,3.0,1.0,0.0
17912760,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.9637861251831056,0.3826542794704437,0.3445437848567962,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8119166493415833,0.230907142162323,0.2201077938079834,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8451254963874817,0.2626198530197143,0.1846941411495208,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7868032455444336,0.2102994918823242,0.2006930112838745,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.7010853290557861,0.1467818170785904,0.6687421798706055,284.8919982910156,284.95001220703125,298.2970275878906,294.2539367675781,297.7710876464844,297.35302734375,285.8919982910156,1.0,0.3750879764556885,0.838183581829071,0.838183581829071,1.0,1.0,-1.9430124759674072,0.8606758713722229,1.0823365449905396,0.4182726144790649,0.9171206951141356,0.9171206951141356,0.0,70.29371643066406,76.0,36604.328125,0.0,648.9011840820312,1.0,282.4560241699219,284.7538452148437,297.3157043457031,299.7821044921875,293.1499938964844,293.1499938964844,282.1499938964844,36982.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250272631645203,1.0,0.0,0.0,3.8068277835845934,3.8068535327911377,9.669849987403722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.46875,0.0,1722.411865234375,1895.4371337890625,0.0,1813.58154296875,0.9403966665267944,1.0,0.0,3.0,1.0,0.0
17912820,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314208984375,0.956705927848816,0.3848379850387573,0.3462372422218323,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.8052487373352051,0.2310841530561447,0.2203946262598037,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.8382863998413086,0.2625996768474579,0.1847612559795379,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.7800551056861877,0.210355743765831,0.2008667588233947,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.693123996257782,0.1457649171352386,0.6646807193756104,284.8299560546875,284.95001220703125,298.3663635253906,294.2455444335937,297.79315185546875,297.33740234375,285.8420715332031,1.0,0.3764433562755584,0.8373070359230042,0.8373070359230042,1.0,1.0,-1.940804481506348,0.8595260381698608,1.0812784433364868,0.4175952076911926,0.7861745357513428,0.7861745357513428,0.0,72.67300415039062,64.0,36491.48046875,0.0,655.0802612304688,1.0,282.1576843261719,284.7097473144531,297.2782592773437,299.7577819824219,293.1499938964844,293.1499938964844,282.45001220703125,45992.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735565721988678,1.0,0.0,0.0,3.404099941253662,3.404123544692993,7.732108429081563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.7568359375,0.0,1346.1446533203125,1895.4371337890625,0.0,1901.931640625,0.8602150082588196,1.0,0.0,3.0,1.0,0.0
17912880,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314208984375,0.956705927848816,0.3848379850387573,0.3462372422218323,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.8052487373352051,0.2310841530561447,0.2203946262598037,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.8382863998413086,0.2625996768474579,0.1847612559795379,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.7800551056861877,0.210355743765831,0.2008667588233947,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.693123996257782,0.1457649171352386,0.6646807193756104,284.8299560546875,284.95001220703125,298.3663635253906,294.2455444335937,297.79315185546875,297.33740234375,285.8420715332031,1.0,0.3764433562755584,0.8373070359230042,0.8373070359230042,1.0,1.0,-1.940804481506348,0.8595260381698608,1.0812784433364868,0.4175952076911926,0.7861745357513428,0.7861745357513428,0.0,72.67300415039062,64.0,36491.48046875,0.0,655.0802612304688,1.0,282.1576843261719,284.7097473144531,297.2782592773437,299.7577819824219,293.1499938964844,293.1499938964844,282.45001220703125,45992.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735565721988678,1.0,0.0,0.0,3.404099941253662,3.404123544692993,7.732108429081563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.7568359375,0.0,1346.1446533203125,1895.4371337890625,0.0,1901.931640625,0.8602150082588196,1.0,0.0,3.0,1.0,0.0
17912940,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.9714924693107604,0.3893182575702667,0.349677175283432,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8154204487800598,0.2321169227361679,0.2210163474082946,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.8483967185020447,0.2636764943599701,0.1852147281169891,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7901580333709717,0.2111961990594864,0.2013240307569503,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.7007362842559814,0.1454205960035324,0.6616407036781311,285.0059814453125,284.95001220703125,298.4342346191406,294.237548828125,297.82427978515625,297.33905029296875,286.0047912597656,1.0,0.3735868036746979,0.836430549621582,0.836430549621582,1.0,1.0,-1.9431196451187127,0.8605560064315796,1.0825636386871338,0.4180364608764648,0.908330261707306,0.908330261707306,0.0,69.45794677734375,52.0,35965.3984375,0.0,646.2191772460938,1.0,282.4404602050781,284.8693542480469,297.1803894042969,299.5406799316406,293.1499938964844,293.1499938964844,282.1499938964844,33432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184387445449829,1.0,0.0,0.0,3.5397098064422607,3.5397324562072754,8.360430570064636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4609375,0.0,1395.2657470703125,1895.4371337890625,0.0,1759.1949462890625,0.8787657618522644,1.0,0.0,3.0,1.0,0.0
17913000,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.9714924693107604,0.3893182575702667,0.349677175283432,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8154204487800598,0.2321169227361679,0.2210163474082946,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.8483967185020447,0.2636764943599701,0.1852147281169891,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7901580333709717,0.2111961990594864,0.2013240307569503,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.7007362842559814,0.1454205960035324,0.6616407036781311,285.0059814453125,284.95001220703125,298.4342346191406,294.237548828125,297.82427978515625,297.33905029296875,286.0047912597656,1.0,0.3735868036746979,0.836430549621582,0.836430549621582,1.0,1.0,-1.9431196451187127,0.8605560064315796,1.0825636386871338,0.4180364608764648,0.908330261707306,0.908330261707306,0.0,69.45794677734375,52.0,35965.3984375,0.0,646.2191772460938,1.0,282.4404602050781,284.8693542480469,297.1803894042969,299.5406799316406,293.1499938964844,293.1499938964844,282.1499938964844,33432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184387445449829,1.0,0.0,0.0,3.5397098064422607,3.5397324562072754,8.360430570064636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4609375,0.0,1395.2657470703125,1895.4371337890625,0.0,1759.1949462890625,0.8787657618522644,1.0,0.0,3.0,1.0,0.0
17913060,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.9950677752494812,0.3927657604217529,0.3528299629688263,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.83540940284729,0.2328303605318069,0.2215822786092758,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.8701158761978149,0.2642562389373779,0.1855769008398056,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8111369609832764,0.2117536813020706,0.2017307430505752,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7178763747215271,0.1449833512306213,0.658887505531311,284.88311767578125,284.95001220703125,298.5006408691406,294.23016357421875,297.8514404296875,297.3348693847656,285.8907165527344,1.0,0.368012934923172,0.8364447951316833,0.8364447951316833,1.0,1.0,-1.9452064037323,0.8615468740463257,1.083659529685974,0.4186024367809295,0.7987855076789856,0.7987855076789856,0.0,63.293853759765625,40.0,36287.9921875,0.0,627.391845703125,1.0,282.1585998535156,284.7509155273437,297.2505187988281,299.6927490234375,293.1499938964844,293.1499938964844,282.45001220703125,41622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272360324859619,1.0,0.0,0.0,3.337782382965088,3.3378045558929443,7.433773703269253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.15673828125,0.0,1251.230712890625,1895.4371337890625,0.0,1831.96337890625,0.8412042260169983,1.0,0.0,3.0,1.0,0.0
17913120,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.9950677752494812,0.3927657604217529,0.3528299629688263,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.83540940284729,0.2328303605318069,0.2215822786092758,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.8701158761978149,0.2642562389373779,0.1855769008398056,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8111369609832764,0.2117536813020706,0.2017307430505752,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7178763747215271,0.1449833512306213,0.658887505531311,284.88311767578125,284.95001220703125,298.5006408691406,294.23016357421875,297.8514404296875,297.3348693847656,285.8907165527344,1.0,0.368012934923172,0.8364447951316833,0.8364447951316833,1.0,1.0,-1.9452064037323,0.8615468740463257,1.083659529685974,0.4186024367809295,0.7987855076789856,0.7987855076789856,0.0,63.293853759765625,40.0,36287.9921875,0.0,627.391845703125,1.0,282.1585998535156,284.7509155273437,297.2505187988281,299.6927490234375,293.1499938964844,293.1499938964844,282.45001220703125,41622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272360324859619,1.0,0.0,0.0,3.337782382965088,3.3378045558929443,7.433773703269253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.15673828125,0.0,1251.230712890625,1895.4371337890625,0.0,1831.96337890625,0.8412042260169983,1.0,0.0,3.0,1.0,0.0
17913180,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.9990000128746032,0.4025556445121765,0.3434480428695678,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.84883713722229,0.2335644215345382,0.2222330272197723,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8849145174026489,0.2649194896221161,0.186001643538475,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.8240430355072021,0.2122930139303207,0.2022108733654022,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.727782666683197,0.1444941163063049,0.6565233469009399,285.02593994140625,284.95001220703125,298.5654602050781,294.2235717773437,297.8954772949219,297.3640441894531,286.0225524902344,1.0,0.3592751622200012,0.8364591002464294,0.8364591002464294,1.0,1.0,-1.91389274597168,0.8490055799484253,1.0648871660232544,0.401298314332962,0.915682017803192,0.915682017803192,0.0,58.69503784179688,28.0,35465.76953125,0.0,595.033935546875,1.0,282.4399108886719,284.88214111328125,297.1781616210937,299.5178527832031,293.1499938964844,293.1499938964844,282.1499938964844,32847.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713729202747345,1.0,0.0,0.0,3.489489316940308,3.489511251449585,8.124881674120843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.0146484375,0.0,1339.269287109375,1895.4371337890625,0.0,1720.73974609375,0.8671592473983765,1.0,0.0,3.0,1.0,0.0
17913240,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.9990000128746032,0.4025556445121765,0.3434480428695678,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.84883713722229,0.2335644215345382,0.2222330272197723,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8849145174026489,0.2649194896221161,0.186001643538475,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.8240430355072021,0.2122930139303207,0.2022108733654022,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.727782666683197,0.1444941163063049,0.6565233469009399,285.02593994140625,284.95001220703125,298.5654602050781,294.2235717773437,297.8954772949219,297.3640441894531,286.0225524902344,1.0,0.3592751622200012,0.8364591002464294,0.8364591002464294,1.0,1.0,-1.91389274597168,0.8490055799484253,1.0648871660232544,0.401298314332962,0.915682017803192,0.915682017803192,0.0,58.69503784179688,28.0,35465.76953125,0.0,595.033935546875,1.0,282.4399108886719,284.88214111328125,297.1781616210937,299.5178527832031,293.1499938964844,293.1499938964844,282.1499938964844,32847.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713729202747345,1.0,0.0,0.0,3.489489316940308,3.489511251449585,8.124881674120843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.0146484375,0.0,1339.269287109375,1895.4371337890625,0.0,1720.73974609375,0.8671592473983765,1.0,0.0,3.0,1.0,0.0
17913300,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9990000128746032,0.4062947332859039,0.3213085532188415,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.8678297400474548,0.2340837121009826,0.2224131077528,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9056051969528198,0.2653842270374298,0.1861015409231186,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.8414796590805054,0.2127274125814438,0.2023007720708847,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.7424358129501343,0.1445547938346862,0.6550180912017822,284.85791015625,284.95001220703125,298.5972900390625,294.2206115722656,297.912841796875,297.3695678710937,285.8419189453125,1.0,0.3541896343231201,0.8364662528038025,0.8364662528038025,1.0,1.0,-1.9050430059432983,0.8423165678977966,1.0627264976501465,0.4082390069961548,0.8044530749320984,0.8044530749320984,0.0,54.48080825805664,28.0,35938.19140625,0.0,569.0986328125,1.0,282.2011413574219,284.6964111328125,297.2508544921875,299.7159423828125,293.1499938964844,293.1499938964844,282.1499938964844,38037.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207079529762268,1.0,0.0,0.0,3.459132432937622,3.4591550827026367,7.984131116245408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8427734375,0.0,1345.4520263671875,1895.4371337890625,0.0,1777.850341796875,0.8607953190803528,1.0,0.0,3.0,1.0,0.0
17913360,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.9990000128746032,0.4114626049995422,0.3054682314395904,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8830665946006775,0.2343808710575103,0.222614511847496,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.9231677055358888,0.2655752003192901,0.1861836463212967,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.855421781539917,0.21295166015625,0.2024313509464264,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.7541697025299072,0.1444603055715561,0.6541248559951782,284.8646240234375,284.95001220703125,298.6286926269531,294.2179260253906,297.93377685546875,297.3827819824219,285.8724365234375,1.0,0.3482398092746734,0.8366896510124207,0.8366896510124207,1.0,1.0,-1.88545024394989,0.8329899907112122,1.0524603128433228,0.4031293094158172,0.7738648653030396,0.7738648653030396,0.0,51.07022857666016,31.0,35168.16015625,0.0,544.337646484375,1.0,282.1596984863281,284.7479553222656,297.23370361328125,299.6241149902344,293.1499938964844,293.1499938964844,282.45001220703125,43150.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722111701965332,1.0,0.0,0.0,3.2388932704925537,3.238914966583252,6.999815695962752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.7861328125,0.0,1169.5574951171875,1895.4371337890625,0.0,1789.4312744140625,0.8210859298706055,1.0,0.0,3.0,1.0,0.0
17913420,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9990000128746032,0.4251983761787414,0.2825068235397339,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.9083828330039978,0.235576644539833,0.2234287708997726,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9521966576576232,0.2667177319526672,0.1867219358682632,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8789382576942444,0.213943138718605,0.2030680328607559,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7739822268486023,0.144791305065155,0.6541497707366943,284.9957275390625,284.95001220703125,298.6902160644531,294.2134704589844,297.98681640625,297.4299011230469,285.992431640625,1.0,0.3407825827598572,0.837136447429657,0.837136447429657,1.0,1.0,-1.860281229019165,0.8210922479629517,1.039189100265503,0.39639413356781,0.871484637260437,0.871484637260437,0.0,46.46891403198242,49.0,34373.26171875,0.0,512.5352783203125,1.0,282.4388732910156,284.8724060058594,297.1520690917969,299.4200744628906,293.1499938964844,293.1499938964844,282.75,33141.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049406170845032,1.0,0.0,0.0,3.3781425952911377,3.378163576126098,7.614638093400572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.38037109375,0.0,1231.4302978515625,1895.4371337890625,0.0,1649.95947265625,0.8422030210494995,1.0,0.0,3.0,1.0,0.0
17913480,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9990000128746032,0.4251983761787414,0.2825068235397339,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.9083828330039978,0.235576644539833,0.2234287708997726,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9521966576576232,0.2667177319526672,0.1867219358682632,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8789382576942444,0.213943138718605,0.2030680328607559,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7739822268486023,0.144791305065155,0.6541497707366943,284.9957275390625,284.95001220703125,298.6902160644531,294.2134704589844,297.98681640625,297.4299011230469,285.992431640625,1.0,0.3407825827598572,0.837136447429657,0.837136447429657,1.0,1.0,-1.860281229019165,0.8210922479629517,1.039189100265503,0.39639413356781,0.871484637260437,0.871484637260437,0.0,46.46891403198242,49.0,34373.26171875,0.0,512.5352783203125,1.0,282.4388732910156,284.8724060058594,297.1520690917969,299.4200744628906,293.1499938964844,293.1499938964844,282.75,33141.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049406170845032,1.0,0.0,0.0,3.3781425952911377,3.378163576126098,7.614638093400572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.38037109375,0.0,1231.4302978515625,1895.4371337890625,0.0,1649.95947265625,0.8422030210494995,1.0,0.0,3.0,1.0,0.0
17913540,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.9990000128746032,0.4377665817737579,0.2813851237297058,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9117314219474792,0.2370736002922058,0.224767804145813,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9553326964378356,0.2681684792041778,0.1876783967018127,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.88178950548172,0.2152087539434433,0.20419542491436,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.7761172652244568,0.1454772502183914,0.6568722128868103,285.1102905273437,284.95001220703125,298.75,294.2104187011719,298.0362548828125,297.470947265625,286.1075744628906,1.0,0.3422310352325439,0.8375831842422485,0.8375831842422485,1.0,1.0,-1.8662883043289185,0.8240683078765869,1.0422199964523315,0.3977678120136261,1.0,1.0,0.0,46.41291809082031,67.0,34011.1796875,0.0,516.3931274414062,1.0,282.74029541015625,284.9859924316406,297.15826416015625,299.37506103515625,293.1499938964844,293.1499938964844,282.45001220703125,29597.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907787322998047,1.0,0.0,0.0,3.6237776279449454,3.623800277709961,8.762264656070329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4599609375,0.0,1456.6300048828125,1895.4371337890625,0.0,1538.75439453125,0.8942198753356934,1.0,0.0,3.0,1.0,0.0
17913600,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.9990000128746032,0.4377665817737579,0.2813851237297058,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9117314219474792,0.2370736002922058,0.224767804145813,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9553326964378356,0.2681684792041778,0.1876783967018127,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.88178950548172,0.2152087539434433,0.20419542491436,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.7761172652244568,0.1454772502183914,0.6568722128868103,285.1102905273437,284.95001220703125,298.75,294.2104187011719,298.0362548828125,297.470947265625,286.1075744628906,1.0,0.3422310352325439,0.8375831842422485,0.8375831842422485,1.0,1.0,-1.8662883043289185,0.8240683078765869,1.0422199964523315,0.3977678120136261,1.0,1.0,0.0,46.41291809082031,67.0,34011.1796875,0.0,516.3931274414062,1.0,282.74029541015625,284.9859924316406,297.15826416015625,299.37506103515625,293.1499938964844,293.1499938964844,282.45001220703125,29597.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907787322998047,1.0,0.0,0.0,3.6237776279449454,3.623800277709961,8.762264656070329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4599609375,0.0,1456.6300048828125,1895.4371337890625,0.0,1538.75439453125,0.8942198753356934,1.0,0.0,3.0,1.0,0.0
17913660,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.9990000128746032,0.4446666240692138,0.3000299036502838,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.8933016061782837,0.2382777333259582,0.226133182644844,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.9342089891433716,0.269088476896286,0.188541904091835,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8645949363708496,0.2162292599678039,0.2053712159395218,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7608755230903625,0.1459894031286239,0.660117506980896,284.9046936035156,284.95001220703125,298.80712890625,294.206787109375,298.06622314453125,297.4781494140625,285.90643310546875,1.0,0.3505116403102875,0.8382341861724854,0.8382341861724854,1.0,1.0,-1.8966490030288696,0.8386420011520386,1.0580071210861206,0.405687540769577,0.903949737548828,0.903949737548828,0.0,50.34081268310547,85.0,35353.53125,0.0,549.7954711914062,1.0,282.45770263671875,284.7593078613281,297.2706298828125,299.6404724121094,293.1499938964844,293.1499938964844,282.1499938964844,35646.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088927626609802,1.0,0.0,0.0,3.6703944206237793,3.670418500900269,8.989152320282301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.5927734375,0.0,1553.314697265625,1895.4371337890625,0.0,1681.62744140625,0.908912718296051,1.0,0.0,3.0,1.0,0.0
17913720,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.9990000128746032,0.4446666240692138,0.3000299036502838,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.8933016061782837,0.2382777333259582,0.226133182644844,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.9342089891433716,0.269088476896286,0.188541904091835,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8645949363708496,0.2162292599678039,0.2053712159395218,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7608755230903625,0.1459894031286239,0.660117506980896,284.9046936035156,284.95001220703125,298.80712890625,294.206787109375,298.06622314453125,297.4781494140625,285.90643310546875,1.0,0.3505116403102875,0.8382341861724854,0.8382341861724854,1.0,1.0,-1.8966490030288696,0.8386420011520386,1.0580071210861206,0.405687540769577,0.903949737548828,0.903949737548828,0.0,50.34081268310547,85.0,35353.53125,0.0,549.7954711914062,1.0,282.45770263671875,284.7593078613281,297.2706298828125,299.6404724121094,293.1499938964844,293.1499938964844,282.1499938964844,35646.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088927626609802,1.0,0.0,0.0,3.6703944206237793,3.670418500900269,8.989152320282301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.5927734375,0.0,1553.314697265625,1895.4371337890625,0.0,1681.62744140625,0.908912718296051,1.0,0.0,3.0,1.0,0.0
17913780,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.9990000128746032,0.4463197290897369,0.3329899907112121,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.8640424609184265,0.2395422011613845,0.2274945229291916,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.8997320532798767,0.2699676156044006,0.1892799586057663,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8375732898712158,0.2173274457454681,0.2065789699554443,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.7369868755340576,0.1463651359081268,0.6629842519760132,284.85943603515625,284.95001220703125,298.8609313964844,294.20074462890625,298.07763671875,297.4537048339844,285.87188720703125,1.0,0.3639749884605407,0.8388851284980774,0.8388851284980774,1.0,1.0,-1.9436320066452024,0.8611735105514526,1.08245849609375,0.4180111289024353,0.8009650111198425,0.8009650111198425,0.0,57.66170120239258,103.0,36176.88671875,0.0,607.5782470703125,1.0,282.158447265625,284.7108459472656,297.2620544433594,299.70166015625,293.1499938964844,293.1499938964844,282.45001220703125,43042.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253343462944031,1.0,0.0,0.0,3.3757007122039795,3.375723361968994,7.60363320750912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.27734375,0.0,1297.6055908203125,1895.4371337890625,0.0,1816.13232421875,0.8515692949295044,1.0,0.0,3.0,1.0,0.0
17913840,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.9990000128746032,0.4463197290897369,0.3329899907112121,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.8640424609184265,0.2395422011613845,0.2274945229291916,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.8997320532798767,0.2699676156044006,0.1892799586057663,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8375732898712158,0.2173274457454681,0.2065789699554443,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.7369868755340576,0.1463651359081268,0.6629842519760132,284.85943603515625,284.95001220703125,298.8609313964844,294.20074462890625,298.07763671875,297.4537048339844,285.87188720703125,1.0,0.3639749884605407,0.8388851284980774,0.8388851284980774,1.0,1.0,-1.9436320066452024,0.8611735105514526,1.08245849609375,0.4180111289024353,0.8009650111198425,0.8009650111198425,0.0,57.66170120239258,103.0,36176.88671875,0.0,607.5782470703125,1.0,282.158447265625,284.7108459472656,297.2620544433594,299.70166015625,293.1499938964844,293.1499938964844,282.45001220703125,43042.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253343462944031,1.0,0.0,0.0,3.3757007122039795,3.375723361968994,7.60363320750912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.27734375,0.0,1297.6055908203125,1895.4371337890625,0.0,1816.13232421875,0.8515692949295044,1.0,0.0,3.0,1.0,0.0
17913900,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.9990000128746032,0.4462263286113739,0.3526314795017242,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.849172830581665,0.2405955046415329,0.2284545451402664,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8831844925880432,0.27091184258461,0.1898828744888305,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.023193359375,0.8238322138786316,0.2182656526565551,0.2074456959962844,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.7247243523597717,0.1467468291521072,0.664955198764801,285.02606201171875,284.95001220703125,298.8866271972656,294.19683837890625,298.080322265625,297.4365539550781,286.0404357910156,1.0,0.3722264766693115,0.8392106294631958,0.8392106294631958,1.0,1.0,-1.972498178482056,0.8750308156013489,1.097467303276062,0.4255833029747009,0.908130705356598,0.908130705356598,0.0,62.368160247802734,103.0,36005.359375,0.0,645.0870971679688,1.0,282.3956298828125,284.87469482421875,297.17266845703125,299.4928283691406,293.1499938964844,293.1499938964844,282.45001220703125,34276.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718334436416626,1.0,0.0,0.0,3.452747344970703,3.4527692794799805,7.954683383104566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.34130859375,0.0,1312.392333984375,1895.4371337890625,0.0,1758.339111328125,0.8630816340446472,1.0,0.0,3.0,1.0,0.0
17913960,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.9990000128746032,0.4455851912498474,0.3733508288860321,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.8354572057723999,0.241875872015953,0.2297537326812744,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.8676730394363403,0.2721005082130432,0.190777912735939,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.8104972839355469,0.2194171994924545,0.2086282968521118,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.7126299738883972,0.1472611725330352,0.6678650379180908,285.0616455078125,284.95001220703125,298.9115600585937,294.1924133300781,298.0819702148437,297.4180908203125,286.061767578125,1.0,0.3813180029392242,0.8386743068695068,0.8386743068695068,1.0,1.0,-2.0049259662628174,0.8905212879180908,1.1144046783447266,0.4340129196643829,0.9659264087677002,0.9659264087677002,0.0,67.64523315429688,106.0,36599.234375,0.0,688.4126586914062,1.0,282.4412536621094,284.8785095214844,297.17413330078125,299.5540466308594,293.1499938964844,293.1499938964844,282.1499938964844,31053.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163230180740356,1.0,0.0,0.0,3.5901801586151123,3.590202569961548,8.60054115037201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.505859375,0.0,1431.221923828125,1895.4371337890625,0.0,1741.875,0.888454258441925,1.0,0.0,3.0,1.0,0.0
17914020,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.992244839668274,0.442129909992218,0.3988153338432312,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8129699230194092,0.2439043223857879,0.2321914434432983,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8427319526672363,0.273698091506958,0.1923302263021469,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7867947816848755,0.2212404161691665,0.2108583003282547,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.6904140114784241,0.1478768587112426,0.6729608178138733,284.90771484375,284.95001220703125,298.959228515625,294.1820373535156,298.078125,297.3709411621094,285.9100036621094,1.0,0.3952721357345581,0.8376017808914185,0.8376017808914185,1.0,1.0,-2.048291206359864,0.9110692143440248,1.1372220516204834,0.445803701877594,0.8690412044525146,0.8690412044525146,0.0,77.6982421875,94.0,37987.08203125,0.0,759.1414184570312,1.0,282.157470703125,284.6981201171875,297.25164794921875,299.7878723144531,293.1499938964844,293.1499938964844,282.45001220703125,37233.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349998354911804,1.0,0.0,0.0,3.572788715362549,3.572812080383301,8.517417882103473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.955078125,0.0,1457.98876953125,1895.4371337890625,0.0,1897.1466064453125,0.8887225389480591,1.0,0.0,3.0,1.0,0.0
17914080,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.992244839668274,0.442129909992218,0.3988153338432312,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8129699230194092,0.2439043223857879,0.2321914434432983,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8427319526672363,0.273698091506958,0.1923302263021469,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7867947816848755,0.2212404161691665,0.2108583003282547,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.6904140114784241,0.1478768587112426,0.6729608178138733,284.90771484375,284.95001220703125,298.959228515625,294.1820373535156,298.078125,297.3709411621094,285.9100036621094,1.0,0.3952721357345581,0.8376017808914185,0.8376017808914185,1.0,1.0,-2.048291206359864,0.9110692143440248,1.1372220516204834,0.445803701877594,0.8690412044525146,0.8690412044525146,0.0,77.6982421875,94.0,37987.08203125,0.0,759.1414184570312,1.0,282.157470703125,284.6981201171875,297.25164794921875,299.7878723144531,293.1499938964844,293.1499938964844,282.45001220703125,37233.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349998354911804,1.0,0.0,0.0,3.572788715362549,3.572812080383301,8.517417882103473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.955078125,0.0,1457.98876953125,1895.4371337890625,0.0,1897.1466064453125,0.8887225389480591,1.0,0.0,3.0,1.0,0.0
17914140,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.9810729026794434,0.4444623589515686,0.3994320034980774,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.8041485548019409,0.2463225126266479,0.2344524413347244,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8334515690803528,0.2757501304149627,0.1937174946069717,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7780328989028931,0.2234135866165161,0.2129056751728058,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.6815023422241211,0.1487647891044616,0.6769965291023254,285.05938720703125,284.95001220703125,299.0041809082031,294.1697692871094,298.093505859375,297.3616027832031,286.05731201171875,1.0,0.4005230367183685,0.8365292549133301,0.8365292549133301,1.0,1.0,-2.061558485031128,0.9173592925071716,1.1441991329193115,0.4490045607089996,1.0,1.0,0.0,82.4904556274414,82.0,37546.1328125,0.0,786.9638061523438,1.0,282.44287109375,284.845947265625,297.1611633300781,299.6165771484375,293.1499938964844,293.1499938964844,282.1499938964844,31514.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290908694267273,1.0,0.0,0.0,3.7376325130462646,3.737656354904175,9.32151408505888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.3310546875,0.0,1598.5008544921875,1895.4371337890625,0.0,1847.455810546875,0.9218114018440248,1.0,0.0,3.0,1.0,0.0
17914200,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.9810729026794434,0.4444623589515686,0.3994320034980774,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.8041485548019409,0.2463225126266479,0.2344524413347244,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8334515690803528,0.2757501304149627,0.1937174946069717,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7780328989028931,0.2234135866165161,0.2129056751728058,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.6815023422241211,0.1487647891044616,0.6769965291023254,285.05938720703125,284.95001220703125,299.0041809082031,294.1697692871094,298.093505859375,297.3616027832031,286.05731201171875,1.0,0.4005230367183685,0.8365292549133301,0.8365292549133301,1.0,1.0,-2.061558485031128,0.9173592925071716,1.1441991329193115,0.4490045607089996,1.0,1.0,0.0,82.4904556274414,82.0,37546.1328125,0.0,786.9638061523438,1.0,282.44287109375,284.845947265625,297.1611633300781,299.6165771484375,293.1499938964844,293.1499938964844,282.1499938964844,31514.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290908694267273,1.0,0.0,0.0,3.7376325130462646,3.737656354904175,9.32151408505888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.3310546875,0.0,1598.5008544921875,1895.4371337890625,0.0,1847.455810546875,0.9218114018440248,1.0,0.0,3.0,1.0,0.0
