time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.9881275296211244,0.4478415846824646,0.402496337890625,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.811336100101471,0.2484765499830246,0.2365559935569763,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8397080898284912,0.2773547172546386,0.1949328184127807,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.7850918769836426,0.2253529876470565,0.2147948145866394,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.6872937679290771,0.149720013141632,0.6811623573303223,284.8774108886719,284.95001220703125,299.0466003417969,294.1557922363281,298.1122131347656,297.36065673828125,285.8802490234375,1.0,0.4008533060550689,0.8353061676025391,0.8353061676025391,1.0,1.0,-2.076500177383423,0.924385666847229,1.1521146297454834,0.4528281688690185,0.878330409526825,0.878330409526825,0.0,80.99491882324219,70.0,38500.84375,0.0,794.6798095703125,1.0,282.1571960449219,284.6512451171875,297.21099853515625,299.7882080078125,293.1499938964844,293.1499938964844,282.45001220703125,38274.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448434233665466,1.0,0.0,0.0,3.6858103275299072,3.685835123062134,9.064821142601432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.50439453125,0.0,1590.5640869140625,1895.4371337890625,0.0,1981.00830078125,0.9144238233566284,1.0,0.0,3.0,1.0,0.0
17914320,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.9881275296211244,0.4478415846824646,0.402496337890625,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.811336100101471,0.2484765499830246,0.2365559935569763,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8397080898284912,0.2773547172546386,0.1949328184127807,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.7850918769836426,0.2253529876470565,0.2147948145866394,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.6872937679290771,0.149720013141632,0.6811623573303223,284.8774108886719,284.95001220703125,299.0466003417969,294.1557922363281,298.1122131347656,297.36065673828125,285.8802490234375,1.0,0.4008533060550689,0.8353061676025391,0.8353061676025391,1.0,1.0,-2.076500177383423,0.924385666847229,1.1521146297454834,0.4528281688690185,0.878330409526825,0.878330409526825,0.0,80.99491882324219,70.0,38500.84375,0.0,794.6798095703125,1.0,282.1571960449219,284.6512451171875,297.21099853515625,299.7882080078125,293.1499938964844,293.1499938964844,282.45001220703125,38274.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448434233665466,1.0,0.0,0.0,3.6858103275299072,3.685835123062134,9.064821142601432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.50439453125,0.0,1590.5640869140625,1895.4371337890625,0.0,1981.00830078125,0.9144238233566284,1.0,0.0,3.0,1.0,0.0
17914380,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9990000128746032,0.453309416770935,0.4013614356517792,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.826666533946991,0.2512530088424682,0.2387354224920272,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.8550751805305481,0.2797019481658935,0.1962071657180786,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.8011783957481384,0.2278556078672409,0.2167384475469589,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.7013903856277466,0.1511925011873245,0.6859250664710999,285.05352783203125,284.95001220703125,299.0867004394531,294.14031982421875,298.1368713378906,297.3724365234375,286.05181884765625,1.0,0.3977920413017273,0.834083080291748,0.834083080291748,1.0,1.0,-2.086249828338623,0.9288658499717712,1.157383918762207,0.4554861485958099,1.0,1.0,0.0,76.23226928710938,58.0,37929.76953125,0.0,786.71533203125,1.0,282.4432373046875,284.82440185546875,297.1176452636719,299.5986022949219,293.1499938964844,293.1499938964844,282.1499938964844,32694.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356704473495483,1.0,0.0,0.0,3.8098201751708975,3.809845209121704,9.685057875685743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.5146484375,0.0,1692.5338134765625,1895.4371337890625,0.0,1902.817626953125,0.9386903643608092,1.0,0.0,3.0,1.0,0.0
17914440,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9990000128746032,0.453309416770935,0.4013614356517792,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.826666533946991,0.2512530088424682,0.2387354224920272,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.8550751805305481,0.2797019481658935,0.1962071657180786,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.8011783957481384,0.2278556078672409,0.2167384475469589,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.7013903856277466,0.1511925011873245,0.6859250664710999,285.05352783203125,284.95001220703125,299.0867004394531,294.14031982421875,298.1368713378906,297.3724365234375,286.05181884765625,1.0,0.3977920413017273,0.834083080291748,0.834083080291748,1.0,1.0,-2.086249828338623,0.9288658499717712,1.157383918762207,0.4554861485958099,1.0,1.0,0.0,76.23226928710938,58.0,37929.76953125,0.0,786.71533203125,1.0,282.4432373046875,284.82440185546875,297.1176452636719,299.5986022949219,293.1499938964844,293.1499938964844,282.1499938964844,32694.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356704473495483,1.0,0.0,0.0,3.8098201751708975,3.809845209121704,9.685057875685743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.5146484375,0.0,1692.5338134765625,1895.4371337890625,0.0,1902.817626953125,0.9386903643608092,1.0,0.0,3.0,1.0,0.0
17914500,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.9990000128746032,0.4571680724620819,0.3908917009830475,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8348692655563354,0.2525898218154907,0.2400065511465072,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8636690378189087,0.2807635962963104,0.1969872266054153,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8098219633102417,0.2290615439414978,0.2178769707679748,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7091209888458252,0.1519737541675567,0.6891663074493408,284.898681640625,284.95001220703125,299.10595703125,294.1320495605469,298.1514587402344,297.383544921875,285.88232421875,1.0,0.3950139284133911,0.8334715366363525,0.8334715366363525,1.0,1.0,-2.0825066566467285,0.9270168542861938,1.1554896831512451,0.4543473422527313,0.9266570806503296,0.9266570806503296,0.0,73.67040252685547,58.0,38827.55078125,0.0,773.9530639648438,1.0,282.1939392089844,284.6361694335937,297.18341064453125,299.8134765625,293.1499938964844,293.1499938964844,282.1499938964844,35117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446871995925903,1.0,0.0,0.0,3.8264408111572266,3.8264663219451904,9.76974547484133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.9462890625,0.0,1731.546142578125,1895.4371337890625,0.0,1979.667236328125,0.9426645040512084,1.0,0.0,3.0,1.0,0.0
17914560,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.9990000128746032,0.4617754518985748,0.3793507814407348,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.84392249584198,0.2537300586700439,0.2410406470298767,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.8731790781021118,0.2815617620944977,0.1975287646055221,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.8187576532363892,0.2300850600004196,0.2187977433204651,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572998046875,0.7171651124954224,0.1526679694652557,0.6918931603431702,284.8581237792969,284.95001220703125,299.1247253417969,294.1235046386719,298.1672668457031,297.3973083496094,285.8608093261719,1.0,0.391486644744873,0.8331742286682129,0.8331742286682129,1.0,1.0,-2.074923753738404,0.92332923412323,1.1515945196151731,0.4523497819900512,0.8715869188308716,0.8715869188308716,0.0,70.83511352539062,46.0,38490.40625,0.0,757.39404296875,1.0,282.1562805175781,284.6239318847656,297.1667175292969,299.7510070800781,293.1499938964844,293.1499938964844,282.45001220703125,39503.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490569353103638,1.0,0.0,0.0,3.723033428192138,3.723058700561523,9.248838068742772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.2451171875,0.0,1642.685791015625,1895.4371337890625,0.0,2017.2979736328125,0.9233039617538452,1.0,0.0,3.0,1.0,0.0
17914620,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9990000128746032,0.475587785243988,0.349849671125412,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8693363666534424,0.256779670715332,0.2434270828962326,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8997846841812134,0.2840950191020965,0.1988972723484039,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8422593474388123,0.2328261882066726,0.2209167778491974,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7377342581748962,0.1547083705663681,0.6988305449485779,285.0228271484375,284.95001220703125,299.16082763671875,294.10552978515625,298.21209716796875,297.4501037597656,286.0199279785156,1.0,0.3826711773872375,0.8325796127319336,0.8325796127319336,1.0,1.0,-2.054880857467652,0.9136379957199096,1.1412428617477417,0.4470112323760986,0.9962770342826844,0.9962770342826844,0.0,63.92927551269531,49.0,37496.0,0.0,716.238037109375,1.0,282.443603515625,284.79345703125,297.0663146972656,299.5279541015625,293.1499938964844,293.1499938964844,282.1499938964844,33173.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365737557411194,1.0,0.0,0.0,3.81769609451294,3.817721366882324,9.725143854666385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.33642578125,0.0,1705.7451171875,1895.4371337890625,0.0,1910.466064453125,0.9409850835800172,1.0,0.0,3.0,1.0,0.0
17914680,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9990000128746032,0.475587785243988,0.349849671125412,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8693363666534424,0.256779670715332,0.2434270828962326,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8997846841812134,0.2840950191020965,0.1988972723484039,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8422593474388123,0.2328261882066726,0.2209167778491974,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7377342581748962,0.1547083705663681,0.6988305449485779,285.0228271484375,284.95001220703125,299.16082763671875,294.10552978515625,298.21209716796875,297.4501037597656,286.0199279785156,1.0,0.3826711773872375,0.8325796127319336,0.8325796127319336,1.0,1.0,-2.054880857467652,0.9136379957199096,1.1412428617477417,0.4470112323760986,0.9962770342826844,0.9962770342826844,0.0,63.92927551269531,49.0,37496.0,0.0,716.238037109375,1.0,282.443603515625,284.79345703125,297.0663146972656,299.5279541015625,293.1499938964844,293.1499938964844,282.1499938964844,33173.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365737557411194,1.0,0.0,0.0,3.81769609451294,3.817721366882324,9.725143854666385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.33642578125,0.0,1705.7451171875,1895.4371337890625,0.0,1910.466064453125,0.9409850835800172,1.0,0.0,3.0,1.0,0.0
17914740,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.9990000128746032,0.4908242225646972,0.3275302350521087,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.8922885060310364,0.2595948278903961,0.2460456639528274,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.9245284795761108,0.2862077057361603,0.2003877311944961,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8633877038955688,0.2353527098894119,0.2232540398836136,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.7564605474472046,0.156892329454422,0.7079441547393799,284.8542785644531,284.95001220703125,299.1952209472656,294.08660888671875,298.2601928710937,297.5096740722656,285.8591003417969,1.0,0.377804696559906,0.8319849967956543,0.8319849967956543,1.0,1.0,-2.046750783920288,0.9097136855125428,1.1370370388031006,0.4446240067481994,0.8518013954162598,0.8518013954162598,0.0,59.22783660888672,52.0,37960.04296875,0.0,693.1399536132812,1.0,282.1568298339844,284.6257019042969,297.1143493652344,299.6623840332031,293.1499938964844,293.1499938964844,282.45001220703125,40907.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468987107276917,1.0,0.0,0.0,3.6672017574310303,3.667226791381836,8.973520948529767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.25,0.0,1589.2808837890625,1895.4371337890625,0.0,1998.6812744140625,0.9122422933578492,1.0,0.0,3.0,1.0,0.0
17914800,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.9990000128746032,0.4908242225646972,0.3275302350521087,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.8922885060310364,0.2595948278903961,0.2460456639528274,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.9245284795761108,0.2862077057361603,0.2003877311944961,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8633877038955688,0.2353527098894119,0.2232540398836136,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.7564605474472046,0.156892329454422,0.7079441547393799,284.8542785644531,284.95001220703125,299.1952209472656,294.08660888671875,298.2601928710937,297.5096740722656,285.8591003417969,1.0,0.377804696559906,0.8319849967956543,0.8319849967956543,1.0,1.0,-2.046750783920288,0.9097136855125428,1.1370370388031006,0.4446240067481994,0.8518013954162598,0.8518013954162598,0.0,59.22783660888672,52.0,37960.04296875,0.0,693.1399536132812,1.0,282.1568298339844,284.6257019042969,297.1143493652344,299.6623840332031,293.1499938964844,293.1499938964844,282.45001220703125,40907.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468987107276917,1.0,0.0,0.0,3.6672017574310303,3.667226791381836,8.973520948529767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.25,0.0,1589.2808837890625,1895.4371337890625,0.0,1998.6812744140625,0.9122422933578492,1.0,0.0,3.0,1.0,0.0
17914860,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.9990000128746032,0.5066857933998108,0.3118111789226532,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.9116082191467284,0.2631000578403473,0.2489818036556244,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.9453439116477966,0.2891223132610321,0.2021117061376571,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8812549710273743,0.238493800163269,0.2258726954460144,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.7728040814399719,0.1596318036317825,0.7187574505805969,285.03863525390625,284.95001220703125,299.2281494140625,294.0668640136719,298.30841064453125,297.5699768066406,286.0371398925781,1.0,0.3757417201995849,0.8320726156234741,0.8320726156234741,1.0,1.0,-2.049591302871704,0.9111260771751404,1.1384652853012085,0.4452149569988251,0.9940568208694458,0.9940568208694458,0.0,56.317413330078125,70.0,37353.59765625,0.0,685.3020629882812,1.0,282.4432678222656,284.8056030273437,297.0257263183594,299.46734619140625,293.1499938964844,293.1499938964844,282.1499938964844,32781.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339227199554443,1.0,0.0,0.0,3.7816145420074463,3.7816390991210938,9.542184216115857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.298828125,0.0,1659.63330078125,1895.4371337890625,0.0,1888.05126953125,0.9326552748680116,1.0,0.0,3.0,1.0,0.0
17914920,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.9990000128746032,0.5066857933998108,0.3118111789226532,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.9116082191467284,0.2631000578403473,0.2489818036556244,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.9453439116477966,0.2891223132610321,0.2021117061376571,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8812549710273743,0.238493800163269,0.2258726954460144,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.7728040814399719,0.1596318036317825,0.7187574505805969,285.03863525390625,284.95001220703125,299.2281494140625,294.0668640136719,298.30841064453125,297.5699768066406,286.0371398925781,1.0,0.3757417201995849,0.8320726156234741,0.8320726156234741,1.0,1.0,-2.049591302871704,0.9111260771751404,1.1384652853012085,0.4452149569988251,0.9940568208694458,0.9940568208694458,0.0,56.317413330078125,70.0,37353.59765625,0.0,685.3020629882812,1.0,282.4432678222656,284.8056030273437,297.0257263183594,299.46734619140625,293.1499938964844,293.1499938964844,282.1499938964844,32781.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339227199554443,1.0,0.0,0.0,3.7816145420074463,3.7816390991210938,9.542184216115857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.298828125,0.0,1659.63330078125,1895.4371337890625,0.0,1888.05126953125,0.9326552748680116,1.0,0.0,3.0,1.0,0.0
17914980,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.9990000128746032,0.5195663571357727,0.3162690699100494,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.9111824035644532,0.2663447558879852,0.252225399017334,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9436106085777284,0.2915752530097961,0.2040058821439743,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8808338642120361,0.2413909137248993,0.2287807464599609,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.7736048102378845,0.1622799187898636,0.7312715649604797,284.88604736328125,284.95001220703125,299.25982666015625,294.0465393066406,298.3463134765625,297.61151123046875,285.891845703125,1.0,0.3818388283252716,0.8321601748466492,0.8321601748466492,1.0,1.0,-2.0796139240264893,0.9256329536437988,1.1539808511734009,0.4527765810489654,0.8785783648490906,0.8785783648490906,0.0,57.92753219604492,88.0,38482.9453125,0.0,715.7097778320312,1.0,282.1561584472656,284.6394958496094,297.089599609375,299.6532897949219,293.1499938964844,293.1499938964844,282.45001220703125,38950.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471685409545898,1.0,0.0,0.0,3.696789264678955,3.6968142986297607,9.118904813476548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.73828125,0.0,1608.207275390625,1895.4371337890625,0.0,2001.00537109375,0.917664647102356,1.0,0.0,3.0,1.0,0.0
17915040,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.9990000128746032,0.5195663571357727,0.3162690699100494,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.9111824035644532,0.2663447558879852,0.252225399017334,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9436106085777284,0.2915752530097961,0.2040058821439743,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8808338642120361,0.2413909137248993,0.2287807464599609,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.7736048102378845,0.1622799187898636,0.7312715649604797,284.88604736328125,284.95001220703125,299.25982666015625,294.0465393066406,298.3463134765625,297.61151123046875,285.891845703125,1.0,0.3818388283252716,0.8321601748466492,0.8321601748466492,1.0,1.0,-2.0796139240264893,0.9256329536437988,1.1539808511734009,0.4527765810489654,0.8785783648490906,0.8785783648490906,0.0,57.92753219604492,88.0,38482.9453125,0.0,715.7097778320312,1.0,282.1561584472656,284.6394958496094,297.089599609375,299.6532897949219,293.1499938964844,293.1499938964844,282.45001220703125,38950.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471685409545898,1.0,0.0,0.0,3.696789264678955,3.6968142986297607,9.118904813476548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.73828125,0.0,1608.207275390625,1895.4371337890625,0.0,2001.00537109375,0.917664647102356,1.0,0.0,3.0,1.0,0.0
17915100,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.9990000128746032,0.5245575308799744,0.3255097568035126,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9038405418395996,0.2681674063205719,0.2538506090641022,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.9348618388175964,0.2930282354354858,0.2049230188131332,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.8741440773010254,0.243009552359581,0.2302328050136566,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.7683008313179016,0.1636568456888198,0.7374100089073181,285.0511169433594,284.95001220703125,299.2752380371094,294.03619384765625,298.3591003417969,297.6210327148437,286.0654602050781,1.0,0.3872247040271759,0.8322039842605591,0.8322039842605591,1.0,1.0,-2.102872848510742,0.9368495345115662,1.1660232543945312,0.4587425291538238,0.9918653964996338,0.9918653964996338,0.0,60.30331802368164,88.0,38044.08203125,0.0,743.8592529296875,1.0,282.4032592773437,284.8166809082031,297.0097961425781,299.4484558105469,293.1499938964844,293.1499938964844,282.45001220703125,33837.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408738136291504,1.0,0.0,0.0,3.74618411064148,3.746208667755127,9.36421827191225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.44775390625,0.0,1626.2313232421875,1895.4371337890625,0.0,1947.0313720703125,0.9276227951049804,1.0,0.0,3.0,1.0,0.0
17915160,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.9990000128746032,0.5288026332855225,0.3375521302223205,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8949849009513855,0.2702503204345703,0.2558121383190155,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.9238564968109132,0.2947806715965271,0.2061338424682617,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8657553791999817,0.2448627948760986,0.2319882214069366,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.7614584565162659,0.1651649326086044,0.7443991899490356,285.10107421875,284.95001220703125,299.2904052734375,294.0257568359375,298.3684997558594,297.62451171875,286.1043395996094,1.0,0.3939500451087951,0.8317434191703796,0.8317434191703796,1.0,1.0,-2.131641149520874,0.9506660103797911,1.1809749603271484,0.4660966098308563,1.0,1.0,0.0,63.44685363769531,91.0,38470.73828125,0.0,780.2196044921875,1.0,282.44305419921875,284.8427124023437,297.0101928710937,299.505859375,293.1499938964844,293.1499938964844,282.1499938964844,32997.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394340634346008,1.0,0.0,0.0,3.82717490196228,3.827199935913086,9.773494866749388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.318359375,0.0,1715.807861328125,1895.4371337890625,0.0,1934.760498046875,0.9428752064704896,1.0,0.0,3.0,1.0,0.0
17915220,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.9990000128746032,0.5344623327255249,0.3567367792129516,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.8825525641441345,0.273824393749237,0.2595340311527252,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.9082788228988647,0.297473132610321,0.2083190828561782,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8541219830513,0.2480193376541137,0.2353054583072662,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.7520083785057068,0.1676558405160904,0.7571544647216797,284.93817138671875,284.95001220703125,299.3201599121094,294.00469970703125,298.3758239746094,297.6115417480469,285.9395751953125,1.0,0.4047735035419464,0.830822229385376,0.830822229385376,1.0,1.0,-2.1810927391052246,0.9743619561195374,1.206730842590332,0.4789226055145263,0.961437165737152,0.961437165737152,0.0,68.76825714111328,94.0,40198.296875,0.0,844.5446166992188,1.0,282.1556091308594,284.6429748535156,297.0751342773437,299.73828125,293.1499938964844,293.1499938964844,281.8500061035156,35468.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580461502075195,1.0,0.0,0.0,3.8620684146881104,3.862094402313232,9.952523214451503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.87890625,0.0,1777.9415283203125,1895.4371337890625,0.0,2095.457275390625,0.9522929191589355,1.0,0.0,3.0,1.0,0.0
17915280,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.9990000128746032,0.5344623327255249,0.3567367792129516,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.8825525641441345,0.273824393749237,0.2595340311527252,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.9082788228988647,0.297473132610321,0.2083190828561782,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8541219830513,0.2480193376541137,0.2353054583072662,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.7520083785057068,0.1676558405160904,0.7571544647216797,284.93817138671875,284.95001220703125,299.3201599121094,294.00469970703125,298.3758239746094,297.6115417480469,285.9395751953125,1.0,0.4047735035419464,0.830822229385376,0.830822229385376,1.0,1.0,-2.1810927391052246,0.9743619561195374,1.206730842590332,0.4789226055145263,0.961437165737152,0.961437165737152,0.0,68.76825714111328,94.0,40198.296875,0.0,844.5446166992188,1.0,282.1556091308594,284.6429748535156,297.0751342773437,299.73828125,293.1499938964844,293.1499938964844,281.8500061035156,35468.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580461502075195,1.0,0.0,0.0,3.8620684146881104,3.862094402313232,9.952523214451503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.87890625,0.0,1777.9415283203125,1895.4371337890625,0.0,2095.457275390625,0.9522929191589355,1.0,0.0,3.0,1.0,0.0
17915340,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9990000128746032,0.5386173725128174,0.3748212456703186,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.8713954091072083,0.276915431022644,0.262645810842514,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.8951478600502014,0.2995416224002838,0.2099142521619796,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.8437873125076294,0.250707596540451,0.2380424886941909,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7433221340179443,0.1696082204580307,0.7670167088508606,284.858642578125,284.95001220703125,299.3492431640625,293.9835510253906,298.3775329589844,297.58905029296875,285.86688232421875,1.0,0.4145733416080475,0.8299010992050171,0.8299010992050171,1.0,1.0,-2.223604917526245,0.9947593212127686,1.2288455963134766,0.4898281097412109,0.8481945991516113,0.8481945991516113,0.0,73.8947525024414,97.0,41159.23046875,0.0,904.1106567382812,1.0,281.85662841796875,284.5492248535156,297.0471496582031,299.7918701171875,293.1499938964844,293.1499938964844,282.1499938964844,41773.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746165990829468,1.0,0.0,0.0,3.64371657371521,3.643741369247437,8.858954174684186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.23095703125,0.0,1569.311279296875,1895.4371337890625,0.0,2241.943115234375,0.9086686372756958,1.0,0.0,3.0,1.0,0.0
17915400,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9990000128746032,0.5386173725128174,0.3748212456703186,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.8713954091072083,0.276915431022644,0.262645810842514,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.8951478600502014,0.2995416224002838,0.2099142521619796,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.8437873125076294,0.250707596540451,0.2380424886941909,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7433221340179443,0.1696082204580307,0.7670167088508606,284.858642578125,284.95001220703125,299.3492431640625,293.9835510253906,298.3775329589844,297.58905029296875,285.86688232421875,1.0,0.4145733416080475,0.8299010992050171,0.8299010992050171,1.0,1.0,-2.223604917526245,0.9947593212127686,1.2288455963134766,0.4898281097412109,0.8481945991516113,0.8481945991516113,0.0,73.8947525024414,97.0,41159.23046875,0.0,904.1106567382812,1.0,281.85662841796875,284.5492248535156,297.0471496582031,299.7918701171875,293.1499938964844,293.1499938964844,282.1499938964844,41773.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746165990829468,1.0,0.0,0.0,3.64371657371521,3.643741369247437,8.858954174684186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.23095703125,0.0,1569.311279296875,1895.4371337890625,0.0,2241.943115234375,0.9086686372756958,1.0,0.0,3.0,1.0,0.0
17915460,297.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9990000128746032,0.544424295425415,0.3893776535987854,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8643491864204407,0.2809521555900574,0.2663021981716156,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.886536180973053,0.3027628064155578,0.2120062708854675,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8372382521629333,0.2542411088943481,0.2412524372339248,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7377710342407227,0.172097846865654,0.777913510799408,285.0577087402344,284.95001220703125,299.3778991699219,293.96246337890625,298.38507080078125,297.5775451660156,286.0576171875,1.0,0.4236156344413757,0.827948808670044,0.827948808670044,1.0,1.0,-2.264937162399292,1.014485001564026,1.2504522800445557,0.5002310872077942,1.0,1.0,0.0,78.38629150390625,100.0,41055.63671875,0.0,962.1572875976562,1.0,282.14324951171875,284.7330017089844,296.9433288574219,299.6016540527344,293.1499938964844,293.1499938964844,281.8500061035156,32466.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765653133392334,1.0,0.0,0.0,3.789419174194336,3.7894439697265625,9.58161194830609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.9248046875,0.0,1666.4315185546875,1895.4371337890625,0.0,2162.336669921875,0.9342660903930664,1.0,0.0,3.0,1.0,0.0
17915520,297.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9990000128746032,0.544424295425415,0.3893776535987854,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8643491864204407,0.2809521555900574,0.2663021981716156,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.886536180973053,0.3027628064155578,0.2120062708854675,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8372382521629333,0.2542411088943481,0.2412524372339248,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7377710342407227,0.172097846865654,0.777913510799408,285.0577087402344,284.95001220703125,299.3778991699219,293.96246337890625,298.38507080078125,297.5775451660156,286.0576171875,1.0,0.4236156344413757,0.827948808670044,0.827948808670044,1.0,1.0,-2.264937162399292,1.014485001564026,1.2504522800445557,0.5002310872077942,1.0,1.0,0.0,78.38629150390625,100.0,41055.63671875,0.0,962.1572875976562,1.0,282.14324951171875,284.7330017089844,296.9433288574219,299.6016540527344,293.1499938964844,293.1499938964844,281.8500061035156,32466.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765653133392334,1.0,0.0,0.0,3.789419174194336,3.7894439697265625,9.58161194830609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.9248046875,0.0,1666.4315185546875,1895.4371337890625,0.0,2162.336669921875,0.9342660903930664,1.0,0.0,3.0,1.0,0.0
17915580,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9990000128746032,0.5494667887687683,0.4020748734474182,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8591946363449097,0.2846161425113678,0.2700561583042145,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8798694610595703,0.3054287731647491,0.2141308337450027,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8324114084243774,0.257432073354721,0.2445492893457412,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7337990999221802,0.1744128465652465,0.7893918752670288,284.9059753417969,284.95001220703125,299.40631103515625,293.941650390625,298.3916320800781,297.564697265625,285.9089050292969,1.0,0.4321368932723999,0.8259965181350708,0.8259965181350708,1.0,1.0,-2.3050010204315186,1.0335851907730105,1.2714158296585083,0.5103368163108826,0.9069964289665222,0.9069964289665222,0.0,82.54859924316406,103.0,42455.41796875,0.0,1019.5387573242188,1.0,281.8568725585937,284.556640625,296.9960327148437,299.7998352050781,293.1499938964844,293.1499938964844,281.54998779296875,37396.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781079888343811,1.0,0.0,0.0,3.755707502365112,3.755732774734497,9.41188886827149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.6630859375,0.0,1664.732421875,1895.4371337890625,0.0,2299.841064453125,0.929796814918518,1.0,0.0,3.0,1.0,0.0
17915640,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9990000128746032,0.5494667887687683,0.4020748734474182,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8591946363449097,0.2846161425113678,0.2700561583042145,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8798694610595703,0.3054287731647491,0.2141308337450027,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8324114084243774,0.257432073354721,0.2445492893457412,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7337990999221802,0.1744128465652465,0.7893918752670288,284.9059753417969,284.95001220703125,299.40631103515625,293.941650390625,298.3916320800781,297.564697265625,285.9089050292969,1.0,0.4321368932723999,0.8259965181350708,0.8259965181350708,1.0,1.0,-2.3050010204315186,1.0335851907730105,1.2714158296585083,0.5103368163108826,0.9069964289665222,0.9069964289665222,0.0,82.54859924316406,103.0,42455.41796875,0.0,1019.5387573242188,1.0,281.8568725585937,284.556640625,296.9960327148437,299.7998352050781,293.1499938964844,293.1499938964844,281.54998779296875,37396.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781079888343811,1.0,0.0,0.0,3.755707502365112,3.755732774734497,9.41188886827149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.6630859375,0.0,1664.732421875,1895.4371337890625,0.0,2299.841064453125,0.929796814918518,1.0,0.0,3.0,1.0,0.0
17915700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099060058594,0.9990000128746032,0.5516676902770996,0.4083923101425171,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.856569766998291,0.2863093316555023,0.2717520296573639,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.8764467835426331,0.30657559633255,0.2150130420923233,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.8299371004104614,0.2588916420936584,0.246025338768959,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.7317400574684143,0.1754596680402755,0.7945226430892944,284.8104858398437,284.95001220703125,299.4205017089844,293.9313659667969,298.3941955566406,297.5570678710937,285.80792236328125,1.0,0.4361820816993713,0.8250203728675842,0.8250203728675842,1.0,1.0,-2.3236238956451416,1.0424563884735107,1.2811675071716309,0.5150126814842224,0.8152123093605042,0.8152123093605042,0.0,84.62395477294922,103.0,43277.1640625,0.0,1047.3919677734375,1.0,281.5981750488281,284.4374694824219,297.01318359375,299.9388427734375,293.1499938964844,293.1499938964844,281.54998779296875,42025.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907510995864868,1.0,0.0,0.0,3.644752025604248,3.6447770595550537,8.863990501595254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.83837890625,0.0,1572.360107421875,1895.4371337890625,0.0,2387.18310546875,0.905613660812378,1.0,0.0,3.0,1.0,0.0
17915760,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.9990000128746032,0.5539303421974182,0.4145631492137909,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.8540598154067993,0.2880449295043945,0.2733867764472961,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8731390833854675,0.3077697157859802,0.2158346772193908,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.8275518417358398,0.2603826224803924,0.2474393099546432,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.7297393679618835,0.1765152215957641,0.7993927597999573,284.8777160644531,284.95001220703125,299.4347229003906,293.9212341308594,298.3970947265625,297.5499572753906,285.884765625,1.0,0.440095841884613,0.8240149617195129,0.8240149617195129,1.0,1.0,-2.341536045074463,1.050981044769287,1.290555119514465,0.5194935202598572,0.8223249912261963,0.8223249912261963,0.0,86.67012786865234,106.0,43127.578125,0.0,1074.767333984375,1.0,281.5582275390625,284.5115051269531,296.9657897949219,299.828125,293.1499938964844,293.1499938964844,281.8500061035156,42128.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935893535614014,1.0,0.0,0.0,3.483968496322632,3.483992099761963,8.099192996269267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.56640625,0.0,1399.941650390625,1895.4371337890625,0.0,2412.965087890625,0.8745335936546326,1.0,0.0,3.0,1.0,0.0
17915820,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9990000128746032,0.5602920055389404,0.4243322312831878,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.8516148328781128,0.2924188673496246,0.2773658335208893,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.8693845868110657,0.3112281262874603,0.2181085050106048,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.8251378536224365,0.264180839061737,0.2508998215198517,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.7278253436088562,0.1792566031217575,0.8112884163856506,285.0406494140625,284.95001220703125,299.4633178710937,293.9013977050781,298.41021728515625,297.54888916015625,286.0404968261719,1.0,0.4477485716342926,0.8220041394233704,0.8220041394233704,1.0,1.0,-2.379226922988892,1.068934440612793,1.3102926015853882,0.5289090275764465,0.9607255458831788,0.9607255458831788,0.0,90.25170135498048,109.0,43091.69921875,0.0,1130.68896484375,1.0,281.8413391113281,284.66162109375,296.8780212402344,299.65576171875,293.1499938964844,293.1499938964844,281.54998779296875,32273.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839108109474182,1.0,0.0,0.0,3.6525280475616455,3.6525514125823975,8.901853334464249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.068359375,0.0,1508.083984375,1895.4371337890625,0.0,2325.323486328125,0.903382420539856,1.0,0.0,3.0,1.0,0.0
17915880,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9990000128746032,0.5602920055389404,0.4243322312831878,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.8516148328781128,0.2924188673496246,0.2773658335208893,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.8693845868110657,0.3112281262874603,0.2181085050106048,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.8251378536224365,0.264180839061737,0.2508998215198517,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.7278253436088562,0.1792566031217575,0.8112884163856506,285.0406494140625,284.95001220703125,299.4633178710937,293.9013977050781,298.41021728515625,297.54888916015625,286.0404968261719,1.0,0.4477485716342926,0.8220041394233704,0.8220041394233704,1.0,1.0,-2.379226922988892,1.068934440612793,1.3102926015853882,0.5289090275764465,0.9607255458831788,0.9607255458831788,0.0,90.25170135498048,109.0,43091.69921875,0.0,1130.68896484375,1.0,281.8413391113281,284.66162109375,296.8780212402344,299.65576171875,293.1499938964844,293.1499938964844,281.54998779296875,32273.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839108109474182,1.0,0.0,0.0,3.6525280475616455,3.6525514125823975,8.901853334464249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.068359375,0.0,1508.083984375,1895.4371337890625,0.0,2325.323486328125,0.903382420539856,1.0,0.0,3.0,1.0,0.0
17915940,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9990000128746032,0.565675675868988,0.4334419667720794,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.8496823310852051,0.2963508069515228,0.2813321948051452,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8661318421363831,0.314049482345581,0.22030770778656,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.8231903910636902,0.2675720453262329,0.254347413778305,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.7264410257339478,0.1817985326051712,0.8236107230186462,284.9105529785156,284.95001220703125,299.4923095703125,293.88232421875,298.4209899902344,297.5433959960937,285.9139709472656,1.0,0.455211728811264,0.8199933171272278,0.8199933171272278,1.0,1.0,-2.41652512550354,1.086676836013794,1.329848289489746,0.5382815003395081,0.868114173412323,0.868114173412323,0.0,93.73171997070312,112.0,44354.42578125,0.0,1187.3548583984375,1.0,281.55780029296875,284.5083312988281,296.9306030273437,299.8492736816406,293.1499938964844,293.1499938964844,281.8500061035156,37950.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980503439903259,1.0,0.0,0.0,3.5898170471191406,3.589840650558472,8.59880117332068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.9609375,0.0,1481.5911865234375,1895.4371337890625,0.0,2453.61328125,0.8933792114257812,1.0,0.0,3.0,1.0,0.0
17916000,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9990000128746032,0.565675675868988,0.4334419667720794,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.8496823310852051,0.2963508069515228,0.2813321948051452,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8661318421363831,0.314049482345581,0.22030770778656,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.8231903910636902,0.2675720453262329,0.254347413778305,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.7264410257339478,0.1817985326051712,0.8236107230186462,284.9105529785156,284.95001220703125,299.4923095703125,293.88232421875,298.4209899902344,297.5433959960937,285.9139709472656,1.0,0.455211728811264,0.8199933171272278,0.8199933171272278,1.0,1.0,-2.41652512550354,1.086676836013794,1.329848289489746,0.5382815003395081,0.868114173412323,0.868114173412323,0.0,93.73171997070312,112.0,44354.42578125,0.0,1187.3548583984375,1.0,281.55780029296875,284.5083312988281,296.9306030273437,299.8492736816406,293.1499938964844,293.1499938964844,281.8500061035156,37950.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980503439903259,1.0,0.0,0.0,3.5898170471191406,3.589840650558472,8.59880117332068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.9609375,0.0,1481.5911865234375,1895.4371337890625,0.0,2453.61328125,0.8933792114257812,1.0,0.0,3.0,1.0,0.0
17916060,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.9990000128746032,0.572235107421875,0.4416298866271972,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8485412001609802,0.300864040851593,0.2854507565498352,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.8637364506721497,0.3175348043441772,0.2226087152957916,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8219606280326843,0.2714719474315643,0.2579127252101898,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7256831526756287,0.1847112327814102,0.8363410234451294,285.0661926269531,284.95001220703125,299.5219116210937,293.8641662597656,298.4364929199219,297.5458984375,286.06591796875,1.0,0.4624888002872467,0.8178051114082336,0.8178051114082336,1.0,1.0,-2.453648090362549,1.1043108701705933,1.3493373394012451,0.5475365519523621,1.0,1.0,0.0,97.03170776367188,115.0,44261.74609375,0.0,1244.6575927734375,1.0,281.8422546386719,284.6573486328125,296.8558654785156,299.7042236328125,293.1499938964844,293.1499938964844,281.54998779296875,31871.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792145848274231,1.0,0.0,0.0,3.758683443069458,3.7587077617645264,9.42681083415664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.2578125,0.0,1625.6705322265625,1895.4371337890625,0.0,2399.8447265625,0.926663100719452,1.0,0.0,3.0,1.0,0.0
