time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.9990000128746032,0.572235107421875,0.4416298866271972,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8485412001609802,0.300864040851593,0.2854507565498352,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.8637364506721497,0.3175348043441772,0.2226087152957916,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8219606280326843,0.2714719474315643,0.2579127252101898,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7256831526756287,0.1847112327814102,0.8363410234451294,285.0661926269531,284.95001220703125,299.5219116210937,293.8641662597656,298.4364929199219,297.5458984375,286.06591796875,1.0,0.4624888002872467,0.8178051114082336,0.8178051114082336,1.0,1.0,-2.453648090362549,1.1043108701705933,1.3493373394012451,0.5475365519523621,1.0,1.0,0.0,97.03170776367188,115.0,44261.74609375,0.0,1244.6575927734375,1.0,281.8422546386719,284.6573486328125,296.8558654785156,299.7042236328125,293.1499938964844,293.1499938964844,281.54998779296875,31871.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792145848274231,1.0,0.0,0.0,3.758683443069458,3.7587077617645264,9.42681083415664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.2578125,0.0,1625.6705322265625,1895.4371337890625,0.0,2399.8447265625,0.926663100719452,1.0,0.0,3.0,1.0,0.0
17916180,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9990000128746032,0.5776487588882446,0.4495649635791778,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.847563624382019,0.3049077093601227,0.2895369231700897,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8614842295646667,0.3203701376914978,0.2248291671276092,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8208779692649841,0.2749355137348175,0.2614417672157287,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7251253724098206,0.1873711198568344,0.8492564558982849,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4486999511719,297.5419616699219,285.9105224609375,1.0,0.4696704447269439,0.8156169056892395,0.8156169056892395,1.0,1.0,-2.4905176162719727,1.121795892715454,1.368721842765808,0.5567829012870789,0.9119924306869508,0.9119924306869508,0.0,100.31876373291016,118.0,45741.52734375,0.0,1303.168701171875,1.0,281.5569763183594,284.4729919433594,296.9046325683594,299.9076538085937,293.1499938964844,293.1499938964844,281.25,36779.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080692291259766,1.0,0.0,0.0,3.7473881244659424,3.747413158416748,9.37023798996961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.77734375,0.0,1650.232177734375,1895.4371337890625,0.0,2545.424560546875,0.9274564981460572,1.0,0.0,3.0,1.0,0.0
17916240,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9990000128746032,0.5776487588882446,0.4495649635791778,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.847563624382019,0.3049077093601227,0.2895369231700897,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8614842295646667,0.3203701376914978,0.2248291671276092,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8208779692649841,0.2749355137348175,0.2614417672157287,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7251253724098206,0.1873711198568344,0.8492564558982849,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4486999511719,297.5419616699219,285.9105224609375,1.0,0.4696704447269439,0.8156169056892395,0.8156169056892395,1.0,1.0,-2.4905176162719727,1.121795892715454,1.368721842765808,0.5567829012870789,0.9119924306869508,0.9119924306869508,0.0,100.31876373291016,118.0,45741.52734375,0.0,1303.168701171875,1.0,281.5569763183594,284.4729919433594,296.9046325683594,299.9076538085937,293.1499938964844,293.1499938964844,281.25,36779.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080692291259766,1.0,0.0,0.0,3.7473881244659424,3.747413158416748,9.37023798996961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.77734375,0.0,1650.232177734375,1895.4371337890625,0.0,2545.424560546875,0.9274564981460572,1.0,0.0,3.0,1.0,0.0
17916300,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.9990000128746032,0.5799575448036194,0.4538816213607788,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.8467041254043579,0.3067815005779266,0.2913916110992431,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8599411845207214,0.3215967118740082,0.2257579565048217,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8199743032455444,0.2765209674835205,0.2630254924297333,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.7245056629180908,0.1885758936405182,0.8550494909286499,284.8116760253906,284.95001220703125,299.5679016113281,293.8389892578125,298.45367431640625,297.53765869140625,285.810791015625,1.0,0.4731695353984833,0.8145228028297424,0.8145228028297424,1.0,1.0,-2.507911443710327,1.130031943321228,1.3778795003890991,0.5611280202865601,0.8193211555480957,0.8193211555480957,0.0,102.0429916381836,118.0,46553.2421875,0.0,1332.0599365234375,1.0,281.2989196777344,284.354736328125,296.9197692871094,300.0448913574219,293.1499938964844,293.1499938964844,281.25,41659.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174439668655396,1.0,0.0,0.0,3.641728401184082,3.6417531967163086,8.849289088175283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.82275390625,0.0,1566.231201171875,1895.4371337890625,0.0,2631.906005859375,0.9046440720558168,1.0,0.0,3.0,1.0,0.0
17916360,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.9990000128746032,0.5823572874069214,0.4582420885562897,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.8457841873168945,0.3087183535099029,0.2931911647319793,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.858332633972168,0.3228930830955505,0.226632758975029,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8190029859542847,0.2781556248664856,0.2645517289638519,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.7238053679466248,0.1897987872362136,0.8605800867080688,284.87957763671875,284.95001220703125,299.5837707519531,293.83123779296875,298.45904541015625,297.53387451171875,285.8855285644531,1.0,0.4766076803207397,0.8133084177970886,0.8133084177970886,1.0,1.0,-2.524841785430908,1.1380244493484497,1.3868173360824585,0.5653267502784729,0.8282791376113892,0.8282791376113892,0.0,103.77877807617188,121.0,46411.8828125,0.0,1360.77783203125,1.0,281.2581787109375,284.42364501953125,296.8743591308594,299.9354858398437,293.1499938964844,293.1499938964844,281.54998779296875,41504.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200636506080627,1.0,0.0,0.0,3.4989607334136963,3.498984336853028,8.169048442141502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.0244140625,0.0,1411.010498046875,1895.4371337890625,0.0,2656.15869140625,0.8771933317184448,1.0,0.0,3.0,1.0,0.0
17916420,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.9990000128746032,0.5890592932701111,0.4648605287075043,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8458903431892395,0.3135220408439636,0.2975427806377411,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8572717308998108,0.3265779614448547,0.2290405035018921,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8189088702201843,0.2822657227516174,0.2682746350765228,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7240352034568787,0.1928874850273132,0.8739020228385925,285.033935546875,284.95001220703125,299.6164245605469,293.8168029785156,298.4776306152344,297.5396423339844,286.0339050292969,1.0,0.4835070669651031,0.810879647731781,0.810879647731781,1.0,1.0,-2.5613903999328613,1.1553014516830444,1.406088948249817,0.5743804574012756,0.9592412114143372,0.9592412114143372,0.0,106.8038330078125,124.0,46355.48046875,0.0,1420.8134765625,1.0,281.5414428710937,284.5693664550781,296.7948608398437,299.7684631347656,293.1499938964844,293.1499938964844,281.25,32450.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810827374458313,1.0,0.0,0.0,3.659562587738037,3.659585952758789,8.936174822338216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.7861328125,0.0,1517.2078857421875,1895.4371337890625,0.0,2570.814453125,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
17916480,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.9990000128746032,0.5890592932701111,0.4648605287075043,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8458903431892395,0.3135220408439636,0.2975427806377411,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8572717308998108,0.3265779614448547,0.2290405035018921,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8189088702201843,0.2822657227516174,0.2682746350765228,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7240352034568787,0.1928874850273132,0.8739020228385925,285.033935546875,284.95001220703125,299.6164245605469,293.8168029785156,298.4776306152344,297.5396423339844,286.0339050292969,1.0,0.4835070669651031,0.810879647731781,0.810879647731781,1.0,1.0,-2.5613903999328613,1.1553014516830444,1.406088948249817,0.5743804574012756,0.9592412114143372,0.9592412114143372,0.0,106.8038330078125,124.0,46355.48046875,0.0,1420.8134765625,1.0,281.5414428710937,284.5693664550781,296.7948608398437,299.7684631347656,293.1499938964844,293.1499938964844,281.25,32450.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810827374458313,1.0,0.0,0.0,3.659562587738037,3.659585952758789,8.936174822338216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.7861328125,0.0,1517.2078857421875,1895.4371337890625,0.0,2570.814453125,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
17916540,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9990000128746032,0.5946444869041443,0.4714231193065643,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8460063934326172,0.3178599178791046,0.3018730282783508,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8561874032020569,0.3296172618865967,0.2313770204782486,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.8188311457633972,0.2859501242637634,0.2719798684120178,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7243775725364685,0.1957512348890304,0.8875893354415894,284.9126281738281,284.95001220703125,299.6505432128906,293.803955078125,298.4930725097656,297.53863525390625,285.91619873046875,1.0,0.4904212355613708,0.8084509372711182,0.8084509372711182,1.0,1.0,-2.5981862545013428,1.1726664304733276,1.425519943237305,0.5835516452789307,0.8703973293304443,0.8703973293304443,0.0,109.86936950683594,127.0,47641.65625,0.0,1482.908203125,1.0,281.2572631835937,284.4232788085937,296.8487243652344,299.96514892578125,293.1499938964844,293.1499938964844,281.54998779296875,37928.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240427374839783,1.0,0.0,0.0,3.5935592651367188,3.593583106994629,8.616739251010586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45556640625,0.0,1485.4822998046875,1895.4371337890625,0.0,2693.0625,0.8943556547164917,1.0,0.0,3.0,1.0,0.0
17916600,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9990000128746032,0.5946444869041443,0.4714231193065643,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8460063934326172,0.3178599178791046,0.3018730282783508,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8561874032020569,0.3296172618865967,0.2313770204782486,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.8188311457633972,0.2859501242637634,0.2719798684120178,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7243775725364685,0.1957512348890304,0.8875893354415894,284.9126281738281,284.95001220703125,299.6505432128906,293.803955078125,298.4930725097656,297.53863525390625,285.91619873046875,1.0,0.4904212355613708,0.8084509372711182,0.8084509372711182,1.0,1.0,-2.5981862545013428,1.1726664304733276,1.425519943237305,0.5835516452789307,0.8703973293304443,0.8703973293304443,0.0,109.86936950683594,127.0,47641.65625,0.0,1482.908203125,1.0,281.2572631835937,284.4232788085937,296.8487243652344,299.96514892578125,293.1499938964844,293.1499938964844,281.54998779296875,37928.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240427374839783,1.0,0.0,0.0,3.5935592651367188,3.593583106994629,8.616739251010586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45556640625,0.0,1485.4822998046875,1895.4371337890625,0.0,2693.0625,0.8943556547164917,1.0,0.0,3.0,1.0,0.0
17916660,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.9990000128746032,0.6014550924301147,0.4774461686611175,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.846579372882843,0.322810411453247,0.3063787221908569,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.8555846810340881,0.333342581987381,0.2338282763957977,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.8191754221916199,0.2901701927185058,0.2758233249187469,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.7250776886940002,0.1990016847848892,0.9017345309257508,285.0606994628906,284.95001220703125,299.686279296875,293.7928161621094,298.5136108398437,297.5455627441406,286.06024169921875,1.0,0.4973075687885284,0.8057945966720581,0.8057945966720581,1.0,1.0,-2.635394334793091,1.1901867389678955,1.4452077150344849,0.5927197337150574,1.0,1.0,0.0,112.83690643310548,130.0,47580.46875,0.0,1546.72705078125,1.0,281.5425720214844,284.5660705566406,296.78424072265625,299.8309631347656,293.1499938964844,293.1499938964844,281.25,31914.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182133436203003,1.0,0.0,0.0,3.762391805648804,3.762416124343872,9.44542080105748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.2861328125,0.0,1630.3349609375,1895.4371337890625,0.0,2639.025146484375,0.9275418519973756,1.0,0.0,3.0,1.0,0.0
17916720,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.9990000128746032,0.6014550924301147,0.4774461686611175,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.846579372882843,0.322810411453247,0.3063787221908569,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.8555846810340881,0.333342581987381,0.2338282763957977,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.8191754221916199,0.2901701927185058,0.2758233249187469,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.7250776886940002,0.1990016847848892,0.9017345309257508,285.0606994628906,284.95001220703125,299.686279296875,293.7928161621094,298.5136108398437,297.5455627441406,286.06024169921875,1.0,0.4973075687885284,0.8057945966720581,0.8057945966720581,1.0,1.0,-2.635394334793091,1.1901867389678955,1.4452077150344849,0.5927197337150574,1.0,1.0,0.0,112.83690643310548,130.0,47580.46875,0.0,1546.72705078125,1.0,281.5425720214844,284.5660705566406,296.78424072265625,299.8309631347656,293.1499938964844,293.1499938964844,281.25,31914.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182133436203003,1.0,0.0,0.0,3.762391805648804,3.762416124343872,9.44542080105748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.2861328125,0.0,1630.3349609375,1895.4371337890625,0.0,2639.025146484375,0.9275418519973756,1.0,0.0,3.0,1.0,0.0
17916780,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9990000128746032,0.6069738268852234,0.4836326837539673,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8469915390014648,0.327240377664566,0.3108215034008026,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8547855019569397,0.336374968290329,0.2361800819635391,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8193661570549011,0.2939091622829437,0.279604434967041,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7256972789764404,0.2019570618867874,0.9159418940544128,284.91070556640625,284.95001220703125,299.7239074707031,293.7835693359375,298.5298767089844,297.5433044433594,285.9128723144531,1.0,0.5042133331298828,0.8031383156776428,0.8031383156776428,1.0,1.0,-2.6726112365722656,1.2076743841171265,1.4649368524551392,0.6019326448440552,0.9129638075828552,0.9129638075828552,0.0,115.89494323730467,133.0,49118.484375,0.0,1612.597412109375,1.0,281.2569885253906,284.3882751464844,296.83697509765625,300.0428161621094,293.1499938964844,293.1499938964844,280.95001220703125,36761.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833187460899353,1.0,0.0,0.0,3.7475292682647705,3.7475545406341553,9.37094455366605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.548828125,0.0,1650.259033203125,1895.4371337890625,0.0,2778.1376953125,0.927547574043274,1.0,0.0,3.0,1.0,0.0
17916840,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9990000128746032,0.6069738268852234,0.4836326837539673,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8469915390014648,0.327240377664566,0.3108215034008026,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8547855019569397,0.336374968290329,0.2361800819635391,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8193661570549011,0.2939091622829437,0.279604434967041,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7256972789764404,0.2019570618867874,0.9159418940544128,284.91070556640625,284.95001220703125,299.7239074707031,293.7835693359375,298.5298767089844,297.5433044433594,285.9128723144531,1.0,0.5042133331298828,0.8031383156776428,0.8031383156776428,1.0,1.0,-2.6726112365722656,1.2076743841171265,1.4649368524551392,0.6019326448440552,0.9129638075828552,0.9129638075828552,0.0,115.89494323730467,133.0,49118.484375,0.0,1612.597412109375,1.0,281.2569885253906,284.3882751464844,296.83697509765625,300.0428161621094,293.1499938964844,293.1499938964844,280.95001220703125,36761.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833187460899353,1.0,0.0,0.0,3.7475292682647705,3.7475545406341553,9.37094455366605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.548828125,0.0,1650.259033203125,1895.4371337890625,0.0,2778.1376953125,0.927547574043274,1.0,0.0,3.0,1.0,0.0
17916900,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9990000128746032,0.6093268990516663,0.4871578216552734,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.8467901349067688,0.3293081521987915,0.3128542602062225,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.8539343476295471,0.3376989960670471,0.2371742725372314,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.819065272808075,0.2956320941448211,0.2813133895397186,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.7256397604942322,0.2033145725727081,0.92238187789917,284.8175964355469,284.95001220703125,299.74346923828125,293.7797241210937,298.5354919433594,297.5370483398437,285.8179626464844,1.0,0.507604718208313,0.8018101453781128,0.8018101453781128,1.0,1.0,-2.690277338027954,1.2159571647644043,1.4743202924728394,0.6062771677970886,0.8234540224075317,0.8234540224075317,0.0,117.53030395507812,133.0,49950.52734375,0.0,1645.2882080078125,1.0,280.9989013671875,284.27374267578125,296.8548583984375,300.1850891113281,293.1499938964844,293.1499938964844,280.95001220703125,41478.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419272303581238,1.0,0.0,0.0,3.645082950592041,3.645107984542847,8.865599738783203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.572265625,0.0,1568.637939453125,1895.4371337890625,0.0,2859.7265625,0.9054303765296936,1.0,0.0,3.0,1.0,0.0
17916960,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.9990000128746032,0.6118013262748718,0.4907562434673309,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8465062975883484,0.3314519226551056,0.3148347437381744,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8529938459396362,0.3391072452068329,0.2381167262792587,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8186792135238647,0.2974148392677307,0.2829668819904327,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.7254951596260071,0.2047044038772583,0.9285970330238342,284.88623046875,284.95001220703125,299.7635803222656,293.7763977050781,298.5421447753906,297.5321044921875,285.89111328125,1.0,0.5109538435935974,0.8003490567207336,0.8003490567207336,1.0,1.0,-2.707569122314453,1.224032282829285,1.483536958694458,0.6104865074157715,0.8356776237487793,0.8356776237487793,0.0,119.18467712402344,136.0,49849.56640625,0.0,1677.9095458984375,1.0,280.9581298828125,284.3385009765625,296.8157043457031,300.0828552246094,293.1499938964844,293.1499938964844,281.25,40905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442318439483643,1.0,0.0,0.0,3.520312547683716,3.520336151123047,8.269051932074944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.744140625,0.0,1429.0137939453125,1895.4371337890625,0.0,2881.27783203125,0.8813422918319702,1.0,0.0,3.0,1.0,0.0
17917020,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9990000128746032,0.6186895966529846,0.4959480762481689,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8477010726928711,0.3366798460483551,0.3195711672306061,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8530362844467163,0.3430172502994537,0.240672692656517,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8195794820785522,0.3018285930156708,0.2869621813297272,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7266767621040344,0.2081286907196045,0.9433727264404296,285.0336608886719,284.95001220703125,299.8055419921875,293.7713928222656,298.566162109375,297.54034423828125,286.03369140625,1.0,0.5177374482154846,0.7974268794059753,0.7974268794059753,1.0,1.0,-2.7451248168945312,1.2416009902954102,1.5035237073898315,0.6196149587631226,0.9638252854347228,0.9638252854347228,0.0,122.04231262207033,139.0,49822.5625,0.0,1746.6162109375,1.0,281.2415771484375,284.4803771972656,296.7511901855469,299.9322509765625,293.1499938964844,293.1499938964844,280.95001220703125,32508.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355527520179749,1.0,0.0,0.0,3.677137613296509,3.67716121673584,9.022212452691748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0888671875,0.0,1537.249755859375,1895.4371337890625,0.0,2800.19384765625,0.9091055989265442,1.0,0.0,3.0,1.0,0.0
17917080,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9990000128746032,0.6186895966529846,0.4959480762481689,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8477010726928711,0.3366798460483551,0.3195711672306061,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8530362844467163,0.3430172502994537,0.240672692656517,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8195794820785522,0.3018285930156708,0.2869621813297272,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7266767621040344,0.2081286907196045,0.9433727264404296,285.0336608886719,284.95001220703125,299.8055419921875,293.7713928222656,298.566162109375,297.54034423828125,286.03369140625,1.0,0.5177374482154846,0.7974268794059753,0.7974268794059753,1.0,1.0,-2.7451248168945312,1.2416009902954102,1.5035237073898315,0.6196149587631226,0.9638252854347228,0.9638252854347228,0.0,122.04231262207033,139.0,49822.5625,0.0,1746.6162109375,1.0,281.2415771484375,284.4803771972656,296.7511901855469,299.9322509765625,293.1499938964844,293.1499938964844,280.95001220703125,32508.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355527520179749,1.0,0.0,0.0,3.677137613296509,3.67716121673584,9.022212452691748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0888671875,0.0,1537.249755859375,1895.4371337890625,0.0,2800.19384765625,0.9091055989265442,1.0,0.0,3.0,1.0,0.0
17917140,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.9990000128746032,0.6243715882301331,0.501338005065918,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.8487178683280945,0.3413939177989959,0.3242537677288055,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8528668284416199,0.3462505638599396,0.2431393712759018,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.820314884185791,0.3057745695114136,0.2909117639064789,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.7277892827987671,0.2112872749567031,0.9583632349967957,284.9164123535156,284.95001220703125,299.8500061035156,293.7687683105469,298.5848388671875,297.5370178222656,285.9196472167969,1.0,0.5245873928070068,0.7945047616958618,0.7945047616958618,1.0,1.0,-2.782958030700684,1.2592592239379885,1.5236986875534058,0.6288561224937439,0.8787721991539001,0.8787721991539001,0.0,125.00751495361328,142.0,51211.98046875,0.0,1817.9530029296875,1.0,280.9569702148437,284.3356018066406,296.8111877441406,300.14263916015625,293.1499938964844,293.1499938964844,281.25,37649.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848137378692627,1.0,0.0,0.0,3.6202800273895264,3.620304107666016,8.745358854866936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.30078125,0.0,1512.5933837890625,1895.4371337890625,0.0,2917.828369140625,0.9000391364097595,1.0,0.0,3.0,1.0,0.0
17917200,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.9990000128746032,0.6243715882301331,0.501338005065918,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.8487178683280945,0.3413939177989959,0.3242537677288055,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8528668284416199,0.3462505638599396,0.2431393712759018,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.820314884185791,0.3057745695114136,0.2909117639064789,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.7277892827987671,0.2112872749567031,0.9583632349967957,284.9164123535156,284.95001220703125,299.8500061035156,293.7687683105469,298.5848388671875,297.5370178222656,285.9196472167969,1.0,0.5245873928070068,0.7945047616958618,0.7945047616958618,1.0,1.0,-2.782958030700684,1.2592592239379885,1.5236986875534058,0.6288561224937439,0.8787721991539001,0.8787721991539001,0.0,125.00751495361328,142.0,51211.98046875,0.0,1817.9530029296875,1.0,280.9569702148437,284.3356018066406,296.8111877441406,300.14263916015625,293.1499938964844,293.1499938964844,281.25,37649.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848137378692627,1.0,0.0,0.0,3.6202800273895264,3.620304107666016,8.745358854866936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.30078125,0.0,1512.5933837890625,1895.4371337890625,0.0,2917.828369140625,0.9000391364097595,1.0,0.0,3.0,1.0,0.0
17917260,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.9990000128746032,0.6309622526168823,0.5068325400352478,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8496569991111755,0.34641233086586,0.3289370536804199,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8526355624198914,0.349865972995758,0.2455985248088836,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8209425210952759,0.3099386990070343,0.2948195040225982,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.7287296652793884,0.2144978195428848,0.9729323983192444,285.0599975585937,284.95001220703125,299.89678955078125,293.7682189941406,298.6089782714844,297.54168701171875,286.0597229003906,1.0,0.5313968658447266,0.791335940361023,0.791335940361023,1.0,1.0,-2.820350170135498,1.2766342163085938,1.5437158346176147,0.6378558278083801,1.0,1.0,0.0,128.02127075195312,145.0,51157.421875,0.0,1890.58251953125,1.0,281.2427978515625,284.4765014648437,296.760498046875,300.0230407714844,293.1499938964844,293.1499938964844,280.95001220703125,32199.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426300287246704,1.0,0.0,0.0,3.7818877696990967,3.7819125652313232,9.543564374325797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.9765625,0.0,1655.448974609375,1895.4371337890625,0.0,2866.297119140625,0.932015895843506,1.0,0.0,3.0,1.0,0.0
17917320,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.9990000128746032,0.6309622526168823,0.5068325400352478,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8496569991111755,0.34641233086586,0.3289370536804199,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8526355624198914,0.349865972995758,0.2455985248088836,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8209425210952759,0.3099386990070343,0.2948195040225982,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.7287296652793884,0.2144978195428848,0.9729323983192444,285.0599975585937,284.95001220703125,299.89678955078125,293.7682189941406,298.6089782714844,297.54168701171875,286.0597229003906,1.0,0.5313968658447266,0.791335940361023,0.791335940361023,1.0,1.0,-2.820350170135498,1.2766342163085938,1.5437158346176147,0.6378558278083801,1.0,1.0,0.0,128.02127075195312,145.0,51157.421875,0.0,1890.58251953125,1.0,281.2427978515625,284.4765014648437,296.760498046875,300.0230407714844,293.1499938964844,293.1499938964844,280.95001220703125,32199.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426300287246704,1.0,0.0,0.0,3.7818877696990967,3.7819125652313232,9.543564374325797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.9765625,0.0,1655.448974609375,1895.4371337890625,0.0,2866.297119140625,0.932015895843506,1.0,0.0,3.0,1.0,0.0
17917380,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9990000128746032,0.6354374885559082,0.5139178037643433,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8492764830589294,0.3503841459751129,0.3330713510513305,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8510702848434448,0.3523086905479431,0.2476214170455932,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.8202831745147705,0.3130934834480285,0.298174649477005,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7283846139907837,0.2168343067169189,0.9850191473960876,284.9125061035156,284.95001220703125,299.945556640625,293.76934814453125,298.6240234375,297.5284729003906,285.9141845703125,1.0,0.5380420684814453,0.7881671786308289,0.7881671786308289,1.0,1.0,-2.854830503463745,1.2925564050674438,1.5622742176055908,0.6461292505264282,0.9190901517868042,0.9190901517868042,0.0,131.45005798339844,148.0,52738.46484375,0.0,1962.2579345703125,1.0,280.9570617675781,284.3001708984375,296.81854248046875,300.2445373535156,293.1499938964844,293.1499938964844,280.6499938964844,36675.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856609046459198,1.0,0.0,0.0,3.769447326660156,3.769472599029541,9.48088029417704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.951171875,0.0,1675.38427734375,1895.4371337890625,0.0,2997.206787109375,0.9323028326034546,1.0,0.0,3.0,1.0,0.0
17917440,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9990000128746032,0.6354374885559082,0.5139178037643433,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8492764830589294,0.3503841459751129,0.3330713510513305,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8510702848434448,0.3523086905479431,0.2476214170455932,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.8202831745147705,0.3130934834480285,0.298174649477005,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7283846139907837,0.2168343067169189,0.9850191473960876,284.9125061035156,284.95001220703125,299.945556640625,293.76934814453125,298.6240234375,297.5284729003906,285.9141845703125,1.0,0.5380420684814453,0.7881671786308289,0.7881671786308289,1.0,1.0,-2.854830503463745,1.2925564050674438,1.5622742176055908,0.6461292505264282,0.9190901517868042,0.9190901517868042,0.0,131.45005798339844,148.0,52738.46484375,0.0,1962.2579345703125,1.0,280.9570617675781,284.3001708984375,296.81854248046875,300.2445373535156,293.1499938964844,293.1499938964844,280.6499938964844,36675.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856609046459198,1.0,0.0,0.0,3.769447326660156,3.769472599029541,9.48088029417704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.951171875,0.0,1675.38427734375,1895.4371337890625,0.0,2997.206787109375,0.9323028326034546,1.0,0.0,3.0,1.0,0.0
17917500,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.9990000128746032,0.6369966864585876,0.518182635307312,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197631835937,0.848447322845459,0.3520927131175995,0.3348158001899719,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197631835937,0.8496284484863281,0.3532275259494781,0.2483665347099304,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.8193278312683105,0.3143917918205261,0.299534261226654,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.7275835275650024,0.2177255451679229,0.9896560311317444,284.8196105957031,284.95001220703125,299.9706115722656,293.7704772949219,298.6293334960937,297.5173034667969,285.8206481933594,1.0,0.5412089228630066,0.7865827679634094,0.7865827679634094,1.0,1.0,-2.870157718658448,1.2995867729187012,1.570570945739746,0.649742841720581,0.8298081755638123,0.8298081755638123,0.0,133.33033752441406,148.0,53548.796875,0.0,1996.3662109375,1.0,280.6983947753906,284.1866760253906,296.8395690917969,300.3907470703125,293.1499938964844,293.1499938964844,280.6499938964844,41349.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646564483642578,1.0,0.0,0.0,3.668026924133301,3.6680519580841056,8.977560241874016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.181640625,0.0,1593.5380859375,1895.4371337890625,0.0,3072.682373046875,0.9105498790740968,1.0,0.0,3.0,1.0,0.0
17917560,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.9990000128746032,0.6385658383369446,0.5226186513900757,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.8474504947662354,0.3538280427455902,0.3364460170269012,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.848024308681488,0.3541931211948395,0.2490233778953552,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8181962966918945,0.3156973123550415,0.3007745742797851,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7265792489051819,0.218574658036232,0.9936726093292236,284.8866882324219,284.95001220703125,299.99609375,293.7719421386719,298.63525390625,297.5068664550781,285.8907470703125,1.0,0.5442683100700378,0.7849045991897583,0.7849045991897583,1.0,1.0,-2.884557247161865,1.3061456680297852,1.57841157913208,0.6530744433403015,0.8418757319450378,0.8418757319450378,0.0,135.2416229248047,136.0,53404.1875,0.0,2029.4246826171875,1.0,280.65789794921875,284.2478332519531,296.8061218261719,300.29107666015625,293.1499938964844,293.1499938964844,280.95001220703125,40671.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664712309837341,1.0,0.0,0.0,3.551835775375366,3.5518596172332764,8.417808317062736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.81640625,0.0,1460.686279296875,1895.4371337890625,0.0,3089.707275390625,0.8879886269569397,1.0,0.0,3.0,1.0,0.0
17917620,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.9990000128746032,0.6446702480316162,0.5172796845436096,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8532920479774475,0.3580592274665832,0.3401809334754944,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8527866005897522,0.3570497632026672,0.2507979571819305,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.8232672214508057,0.3189727663993835,0.3036350607872009,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.7308467030525208,0.2207029610872268,1.0023796558380127,285.0155944824219,284.95001220703125,300.0482788085937,293.77593994140625,298.6600646972656,297.5094909667969,286.0148010253906,1.0,0.5449594259262085,0.7815483212471008,0.7815483212471008,1.0,1.0,-2.89868712425232,1.3121403455734253,1.586546778678894,0.6561137437820435,0.9525805711746216,0.9525805711746216,0.0,134.14071655273438,139.0,53017.984375,0.0,2047.4298095703125,1.0,280.9417724609375,284.3803405761719,296.75244140625,300.1357421875,293.1499938964844,293.1499938964844,280.6499938964844,33158.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857401967048645,1.0,0.0,0.0,3.686279535293579,3.686303377151489,9.067129553841368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.421875,0.0,1552.435791015625,1895.4371337890625,0.0,3004.641357421875,0.9114972949028016,1.0,0.0,3.0,1.0,0.0
17917680,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.9990000128746032,0.6446702480316162,0.5172796845436096,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8532920479774475,0.3580592274665832,0.3401809334754944,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8527866005897522,0.3570497632026672,0.2507979571819305,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.8232672214508057,0.3189727663993835,0.3036350607872009,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.7308467030525208,0.2207029610872268,1.0023796558380127,285.0155944824219,284.95001220703125,300.0482788085937,293.77593994140625,298.6600646972656,297.5094909667969,286.0148010253906,1.0,0.5449594259262085,0.7815483212471008,0.7815483212471008,1.0,1.0,-2.89868712425232,1.3121403455734253,1.586546778678894,0.6561137437820435,0.9525805711746216,0.9525805711746216,0.0,134.14071655273438,139.0,53017.984375,0.0,2047.4298095703125,1.0,280.9417724609375,284.3803405761719,296.75244140625,300.1357421875,293.1499938964844,293.1499938964844,280.6499938964844,33158.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857401967048645,1.0,0.0,0.0,3.686279535293579,3.686303377151489,9.067129553841368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.421875,0.0,1552.435791015625,1895.4371337890625,0.0,3004.641357421875,0.9114972949028016,1.0,0.0,3.0,1.0,0.0
17917740,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.9990000128746032,0.6510387063026428,0.5153127908706665,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8572254776954651,0.3616182208061218,0.3437017500400543,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8556012511253357,0.359115332365036,0.2523883283138275,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8264816403388977,0.3216263055801391,0.3062946796417236,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7335397601127625,0.2224119901657104,1.0105533599853516,284.91015625,284.95001220703125,300.1019287109375,293.7811584472656,298.6846008300781,297.51043701171875,285.912353515625,1.0,0.547416627407074,0.7781919836997986,0.7781919836997986,1.0,1.0,-2.9154772758483887,1.3194520473480225,1.5960252285003662,0.6594905853271484,0.8644537925720215,0.8644537925720215,0.0,134.1690216064453,142.0,53981.17578125,0.0,2075.683349609375,1.0,280.6579284667969,284.2528076171875,296.8090515136719,300.3161315917969,293.1499938964844,293.1499938964844,280.95001220703125,38368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670279383659363,1.0,0.0,0.0,3.587465286254883,3.587489128112793,8.587539355175977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.42578125,0.0,1482.119873046875,1895.4371337890625,0.0,3094.93017578125,0.8935218453407288,1.0,0.0,3.0,1.0,0.0
17917800,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.9990000128746032,0.6510387063026428,0.5153127908706665,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8572254776954651,0.3616182208061218,0.3437017500400543,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8556012511253357,0.359115332365036,0.2523883283138275,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8264816403388977,0.3216263055801391,0.3062946796417236,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7335397601127625,0.2224119901657104,1.0105533599853516,284.91015625,284.95001220703125,300.1019287109375,293.7811584472656,298.6846008300781,297.51043701171875,285.912353515625,1.0,0.547416627407074,0.7781919836997986,0.7781919836997986,1.0,1.0,-2.9154772758483887,1.3194520473480225,1.5960252285003662,0.6594905853271484,0.8644537925720215,0.8644537925720215,0.0,134.1690216064453,142.0,53981.17578125,0.0,2075.683349609375,1.0,280.6579284667969,284.2528076171875,296.8090515136719,300.3161315917969,293.1499938964844,293.1499938964844,280.95001220703125,38368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670279383659363,1.0,0.0,0.0,3.587465286254883,3.587489128112793,8.587539355175977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.42578125,0.0,1482.119873046875,1895.4371337890625,0.0,3094.93017578125,0.8935218453407288,1.0,0.0,3.0,1.0,0.0
17917860,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9990000128746032,0.6582788228988647,0.5158494710922241,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.8599534630775452,0.3657427728176117,0.3474040627479553,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.8572290539741516,0.3618320822715759,0.2541245520114898,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.8285437226295471,0.3247521519660949,0.3090836703777313,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.7352086901664734,0.2244325876235962,1.0190761089324951,285.033935546875,284.95001220703125,300.15692138671875,293.7874755859375,298.7143859863281,297.5195617675781,286.0331726074219,1.0,0.5507799983024597,0.7751340866088867,0.7751340866088867,1.0,1.0,-2.9362499713897705,1.3287090063095093,1.6075409650802612,0.6639652252197266,0.9837473034858704,0.9837473034858704,0.0,135.1224365234375,145.0,53724.3359375,0.0,2115.62548828125,1.0,280.94207763671875,284.3807067871094,296.7699279785156,300.1910095214844,293.1499938964844,293.1499938964844,280.6499938964844,32434.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595978617668152,1.0,0.0,0.0,3.735662698745728,3.735687017440796,9.31169211071392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.876953125,0.0,1603.2705078125,1895.4371337890625,0.0,3025.2333984375,0.9221596121788024,1.0,0.0,3.0,1.0,0.0
17917920,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9990000128746032,0.6582788228988647,0.5158494710922241,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.8599534630775452,0.3657427728176117,0.3474040627479553,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.8572290539741516,0.3618320822715759,0.2541245520114898,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.8285437226295471,0.3247521519660949,0.3090836703777313,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.7352086901664734,0.2244325876235962,1.0190761089324951,285.033935546875,284.95001220703125,300.15692138671875,293.7874755859375,298.7143859863281,297.5195617675781,286.0331726074219,1.0,0.5507799983024597,0.7751340866088867,0.7751340866088867,1.0,1.0,-2.9362499713897705,1.3287090063095093,1.6075409650802612,0.6639652252197266,0.9837473034858704,0.9837473034858704,0.0,135.1224365234375,145.0,53724.3359375,0.0,2115.62548828125,1.0,280.94207763671875,284.3807067871094,296.7699279785156,300.1910095214844,293.1499938964844,293.1499938964844,280.6499938964844,32434.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595978617668152,1.0,0.0,0.0,3.735662698745728,3.735687017440796,9.31169211071392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.876953125,0.0,1603.2705078125,1895.4371337890625,0.0,3025.2333984375,0.9221596121788024,1.0,0.0,3.0,1.0,0.0
