time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9990000128746032,0.663528561592102,0.5188551545143127,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8611224889755249,0.3691441118717193,0.3508705198764801,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8572731614112854,0.3636919260025024,0.2556454241275787,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8291738033294678,0.3272050023078918,0.3116463720798492,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.7356271743774414,0.2259632647037506,1.026901364326477,284.9052734375,284.95001220703125,300.2130432128906,293.7947692871094,298.7354431152344,297.511962890625,285.90789794921875,1.0,0.5547821521759033,0.7720761895179749,0.7720761895179749,1.0,1.0,-2.958346128463745,1.3385571241378784,1.6197891235351562,0.6688278317451477,0.8863304853439331,0.8863304853439331,0.0,136.8953857421875,148.0,54941.36328125,0.0,2162.488037109375,1.0,280.65655517578125,284.22821044921875,296.8313903808594,300.396484375,293.1499938964844,293.1499938964844,280.95001220703125,37844.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709208965301514,1.0,0.0,0.0,3.674175500869751,3.6742000579833984,9.007682137962548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.47607421875,0.0,1574.1258544921875,1895.4371337890625,0.0,3131.448974609375,0.9120447039604188,1.0,0.0,3.0,1.0,0.0
17918040,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9990000128746032,0.663528561592102,0.5188551545143127,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8611224889755249,0.3691441118717193,0.3508705198764801,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8572731614112854,0.3636919260025024,0.2556454241275787,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8291738033294678,0.3272050023078918,0.3116463720798492,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.7356271743774414,0.2259632647037506,1.026901364326477,284.9052734375,284.95001220703125,300.2130432128906,293.7947692871094,298.7354431152344,297.511962890625,285.90789794921875,1.0,0.5547821521759033,0.7720761895179749,0.7720761895179749,1.0,1.0,-2.958346128463745,1.3385571241378784,1.6197891235351562,0.6688278317451477,0.8863304853439331,0.8863304853439331,0.0,136.8953857421875,148.0,54941.36328125,0.0,2162.488037109375,1.0,280.65655517578125,284.22821044921875,296.8313903808594,300.396484375,293.1499938964844,293.1499938964844,280.95001220703125,37844.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709208965301514,1.0,0.0,0.0,3.674175500869751,3.6742000579833984,9.007682137962548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.47607421875,0.0,1574.1258544921875,1895.4371337890625,0.0,3131.448974609375,0.9120447039604188,1.0,0.0,3.0,1.0,0.0
17918100,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.9990000128746032,0.6664249300956726,0.5210306644439697,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.8612656593322754,0.3710544407367706,0.3525191247463226,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8568482398986816,0.3648614287376404,0.2563287913799286,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8290762901306152,0.3285999596118927,0.312834620475769,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.7354409694671631,0.2268139570951461,1.0303635597229004,285.0377502441406,284.95001220703125,300.2414855957031,293.7987060546875,298.74786376953125,297.5111389160156,286.04205322265625,1.0,0.5569055080413818,0.7705472707748413,0.7705472707748413,1.0,1.0,-2.9693517684936523,1.3434569835662842,1.6258947849273682,0.6711964011192322,0.9812162518501282,0.9812162518501282,0.0,137.9899139404297,148.0,54296.59765625,0.0,2187.13818359375,1.0,280.90240478515625,284.3715515136719,296.7768859863281,300.19976806640625,293.1499938964844,293.1499938964844,280.95001220703125,33535.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865587055683136,1.0,0.0,0.0,3.731382608413696,3.7314069271087646,9.2903667336941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.619140625,0.0,1606.7620849609375,1895.4371337890625,0.0,3081.41259765625,0.9234329462051392,1.0,0.0,3.0,1.0,0.0
17918160,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.9990000128746032,0.6695464253425598,0.5227728486061096,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.8618707656860352,0.3731324374675751,0.3544502258300781,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.8569222688674927,0.3662236928939819,0.2572537958621979,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8293954133987427,0.3301439583301544,0.3142697513103485,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.7356199622154236,0.2277764081954956,1.0346225500106812,285.0431823730469,284.95001220703125,300.2701416015625,293.8028564453125,298.7617492675781,297.5129699707031,286.04248046875,1.0,0.5591588616371155,0.7689123153686523,0.7689123153686523,1.0,1.0,-2.9817216396331787,1.3489758968353271,1.6327458620071411,0.6738853454589844,1.0,1.0,0.0,139.00802612304688,151.0,54624.19921875,0.0,2213.961669921875,1.0,280.94342041015625,284.3700256347656,296.7886657714844,300.26666259765625,293.1499938964844,293.1499938964844,280.6499938964844,32707.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642815351486206,1.0,0.0,0.0,3.811158657073975,3.81118369102478,9.691864306660136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.38671875,0.0,1694.242431640625,1895.4371337890625,0.0,3069.165283203125,0.93909752368927,1.0,0.0,3.0,1.0,0.0
17918220,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9990000128746032,0.6737392544746399,0.5280099511146545,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8617532253265381,0.3764248788356781,0.3578534424304962,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8557057976722717,0.367940217256546,0.2587039768695831,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8288295269012451,0.3324396908283233,0.3167214393615722,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7349141240119934,0.2291136234998703,1.041748285293579,284.90411376953125,284.95001220703125,300.3280944824219,293.8116760253906,298.7803039550781,297.4993896484375,285.9060363769531,1.0,0.5638013482093811,0.7656424045562744,0.7656424045562744,1.0,1.0,-3.005367517471313,1.3594410419464111,1.6459264755249023,0.6790231466293335,0.9106925129890442,0.9106925129890442,0.0,141.56494140625,154.0,55981.10546875,0.0,2268.919677734375,1.0,280.65679931640625,284.2053527832031,296.8493957519531,300.4779357910156,293.1499938964844,293.1499938964844,280.3500061035156,37381.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758285045623779,1.0,0.0,0.0,3.768749952316284,3.768775463104248,9.477371918364952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.27734375,0.0,1680.016357421875,1895.4371337890625,0.0,3177.4755859375,0.9327979683876038,1.0,0.0,3.0,1.0,0.0
17918280,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9990000128746032,0.6737392544746399,0.5280099511146545,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8617532253265381,0.3764248788356781,0.3578534424304962,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8557057976722717,0.367940217256546,0.2587039768695831,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8288295269012451,0.3324396908283233,0.3167214393615722,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7349141240119934,0.2291136234998703,1.041748285293579,284.90411376953125,284.95001220703125,300.3280944824219,293.8116760253906,298.7803039550781,297.4993896484375,285.9060363769531,1.0,0.5638013482093811,0.7656424045562744,0.7656424045562744,1.0,1.0,-3.005367517471313,1.3594410419464111,1.6459264755249023,0.6790231466293335,0.9106925129890442,0.9106925129890442,0.0,141.56494140625,154.0,55981.10546875,0.0,2268.919677734375,1.0,280.65679931640625,284.2053527832031,296.8493957519531,300.4779357910156,293.1499938964844,293.1499938964844,280.3500061035156,37381.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758285045623779,1.0,0.0,0.0,3.768749952316284,3.768775463104248,9.477371918364952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.27734375,0.0,1680.016357421875,1895.4371337890625,0.0,3177.4755859375,0.9327979683876038,1.0,0.0,3.0,1.0,0.0
17918340,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9990000128746032,0.6769668459892273,0.5348876118659973,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8603700995445251,0.3794501721858978,0.3607554137706756,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.8531968593597412,0.3693459331989288,0.2597198486328125,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.8270872235298157,0.3344442546367645,0.3186803162097931,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.7330799698829651,0.2301385551691055,1.0468109846115112,284.8893737792969,284.95001220703125,300.3866882324219,293.8210144042969,298.7962951660156,297.4806213378906,285.891845703125,1.0,0.568406879901886,0.7623725533485413,0.7623725533485413,1.0,1.0,-3.0267858505249023,1.3688079118728638,1.6579779386520386,0.6835145950317383,0.839809775352478,0.839809775352478,0.0,144.57432556152344,157.0,56480.55078125,0.0,2322.9609375,1.0,280.3582458496094,284.1619873046875,296.8439025878906,300.5188293457031,293.1499938964844,293.1499938964844,280.6499938964844,40548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832971453666687,1.0,0.0,0.0,3.5468170642852783,3.5468409061431885,8.394037536163523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5068359375,0.0,1454.4439697265625,1895.4371337890625,0.0,3247.47216796875,0.8866891264915466,1.0,0.0,3.0,1.0,0.0
17918400,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9990000128746032,0.6769668459892273,0.5348876118659973,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8603700995445251,0.3794501721858978,0.3607554137706756,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.8531968593597412,0.3693459331989288,0.2597198486328125,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.8270872235298157,0.3344442546367645,0.3186803162097931,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.7330799698829651,0.2301385551691055,1.0468109846115112,284.8893737792969,284.95001220703125,300.3866882324219,293.8210144042969,298.7962951660156,297.4806213378906,285.891845703125,1.0,0.568406879901886,0.7623725533485413,0.7623725533485413,1.0,1.0,-3.0267858505249023,1.3688079118728638,1.6579779386520386,0.6835145950317383,0.839809775352478,0.839809775352478,0.0,144.57432556152344,157.0,56480.55078125,0.0,2322.9609375,1.0,280.3582458496094,284.1619873046875,296.8439025878906,300.5188293457031,293.1499938964844,293.1499938964844,280.6499938964844,40548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832971453666687,1.0,0.0,0.0,3.5468170642852783,3.5468409061431885,8.394037536163523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5068359375,0.0,1454.4439697265625,1895.4371337890625,0.0,3247.47216796875,0.8866891264915466,1.0,0.0,3.0,1.0,0.0
17918460,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.9990000128746032,0.6818921566009521,0.5402898192405701,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8603351712226868,0.3834221959114074,0.3643540143966675,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8521265387535095,0.3718369603157043,0.2613288760185241,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8265529870986938,0.3372747302055359,0.3212299346923828,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7322714924812317,0.2317310124635696,1.0536065101623535,285.0179138183594,284.95001220703125,300.44580078125,293.830810546875,298.8219909667969,297.4792175292969,286.0176696777344,1.0,0.573145866394043,0.7589265704154968,0.7589265704154968,1.0,1.0,-3.0507700443267822,1.379323124885559,1.6714468002319336,0.6885230541229248,0.9507877826690674,0.9507877826690674,0.0,147.24392700195312,160.0,56200.17578125,0.0,2380.6650390625,1.0,280.6417236328125,284.29547119140625,296.8052978515625,300.3792724609375,293.1499938964844,293.1499938964844,280.3500061035156,33159.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739659786224365,1.0,0.0,0.0,3.676898956298828,3.6769227981567374,9.021041478263214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.119140625,0.0,1541.892822265625,1895.4371337890625,0.0,3160.009765625,0.9094318151474,1.0,0.0,3.0,1.0,0.0
17918520,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.9990000128746032,0.6818921566009521,0.5402898192405701,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8603351712226868,0.3834221959114074,0.3643540143966675,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8521265387535095,0.3718369603157043,0.2613288760185241,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8265529870986938,0.3372747302055359,0.3212299346923828,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7322714924812317,0.2317310124635696,1.0536065101623535,285.0179138183594,284.95001220703125,300.44580078125,293.830810546875,298.8219909667969,297.4792175292969,286.0176696777344,1.0,0.573145866394043,0.7589265704154968,0.7589265704154968,1.0,1.0,-3.0507700443267822,1.379323124885559,1.6714468002319336,0.6885230541229248,0.9507877826690674,0.9507877826690674,0.0,147.24392700195312,160.0,56200.17578125,0.0,2380.6650390625,1.0,280.6417236328125,284.29547119140625,296.8052978515625,300.3792724609375,293.1499938964844,293.1499938964844,280.3500061035156,33159.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739659786224365,1.0,0.0,0.0,3.676898956298828,3.6769227981567374,9.021041478263214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.119140625,0.0,1541.892822265625,1895.4371337890625,0.0,3160.009765625,0.9094318151474,1.0,0.0,3.0,1.0,0.0
17918580,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.6851746439933777,0.5465406179428101,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8596771955490112,0.386693000793457,0.3677144050598144,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8504306674003601,0.3735081553459167,0.26272714138031,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8254603147506714,0.339468777179718,0.323565810918808,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7310070395469666,0.232885330915451,1.05983567237854,284.9172058105469,284.95001220703125,300.5052795410156,293.8409118652344,298.84051513671875,297.4646301269531,285.9189147949219,1.0,0.5779570937156677,0.7554805874824524,0.7554805874824524,1.0,1.0,-3.074305534362793,1.3895602226257324,1.6847453117370603,0.6934465765953064,0.8699907660484314,0.8699907660484314,0.0,150.19992065429688,163.0,57314.2734375,0.0,2439.84912109375,1.0,280.3579406738281,284.1679077148437,296.8684387207031,300.5796813964844,293.1499938964844,293.1499938964844,280.6499938964844,37905.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88343745470047,1.0,0.0,0.0,3.594619035720825,3.594642877578736,8.621822189525119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.0302734375,0.0,1486.4656982421875,1895.4371337890625,0.0,3248.7861328125,0.8947440385818481,1.0,0.0,3.0,1.0,0.0
17918640,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.6851746439933777,0.5465406179428101,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8596771955490112,0.386693000793457,0.3677144050598144,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8504306674003601,0.3735081553459167,0.26272714138031,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8254603147506714,0.339468777179718,0.323565810918808,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7310070395469666,0.232885330915451,1.05983567237854,284.9172058105469,284.95001220703125,300.5052795410156,293.8409118652344,298.84051513671875,297.4646301269531,285.9189147949219,1.0,0.5779570937156677,0.7554805874824524,0.7554805874824524,1.0,1.0,-3.074305534362793,1.3895602226257324,1.6847453117370603,0.6934465765953064,0.8699907660484314,0.8699907660484314,0.0,150.19992065429688,163.0,57314.2734375,0.0,2439.84912109375,1.0,280.3579406738281,284.1679077148437,296.8684387207031,300.5796813964844,293.1499938964844,293.1499938964844,280.6499938964844,37905.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88343745470047,1.0,0.0,0.0,3.594619035720825,3.594642877578736,8.621822189525119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.0302734375,0.0,1486.4656982421875,1895.4371337890625,0.0,3248.7861328125,0.8947440385818481,1.0,0.0,3.0,1.0,0.0
17918700,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.9990000128746032,0.6872072219848633,0.5498214364051819,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.8592320680618286,0.3885509073734283,0.369340032339096,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.8494649529457092,0.374589055776596,0.2633735239505768,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.8247985243797302,0.3407462537288666,0.3246693909168243,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7302529811859131,0.2335661053657531,1.0626322031021118,285.0385131835937,284.95001220703125,300.5350952148437,293.84600830078125,298.8520812988281,297.4614562988281,286.0416259765625,1.0,0.5803362131118774,0.7537575960159302,0.7537575960159302,1.0,1.0,-3.085667371749878,1.3944752216339111,1.6911922693252563,0.6957473158836365,0.9596371054649352,0.9596371054649352,0.0,151.72109985351562,163.0,56717.890625,0.0,2469.214599609375,1.0,280.6007385253906,284.29998779296875,296.8210144042969,300.3914794921875,293.1499938964844,293.1499938964844,280.6499938964844,33401.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780996203422546,1.0,0.0,0.0,3.657214879989624,3.657238483428955,8.924713483793312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6181640625,0.0,1521.7322998046875,1895.4371337890625,0.0,3198.768310546875,0.906730055809021,1.0,0.0,3.0,1.0,0.0
17918760,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.9990000128746032,0.6894367933273315,0.552536129951477,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8592721223831177,0.3905363976955414,0.3712161779403686,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.8490058779716492,0.3758131563663482,0.2642292976379394,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.824576735496521,0.3421369194984436,0.3259904086589813,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.7298880219459534,0.2343371957540512,1.0661473274230957,285.03424072265625,284.95001220703125,300.5649108886719,293.8511657714844,298.8648986816406,297.460693359375,286.03289794921875,1.0,0.5827633738517761,0.7519556283950806,0.7519556283950806,1.0,1.0,-3.098028421401977,1.3998305797576904,1.6981979608535769,0.6982740759849548,0.9866641163825988,0.9866641163825988,0.0,153.10574340820312,166.0,57098.3203125,0.0,2499.95556640625,1.0,280.6429138183594,284.29022216796875,296.8363037109375,300.4655456542969,293.1499938964844,293.1499938964844,280.3500061035156,32370.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768733739852905,1.0,0.0,0.0,3.744017839431762,3.744042158126831,9.353391305921832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1748046875,0.0,1612.446044921875,1895.4371337890625,0.0,3187.2724609375,0.92380952835083,1.0,0.0,3.0,1.0,0.0
17918820,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.9990000128746032,0.6918837428092957,0.5592966675758362,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.858283519744873,0.3936236500740051,0.3744440674781799,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.846994936466217,0.3772425353527069,0.2654913067817688,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8231580853462219,0.3441127240657806,0.3281587362289428,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.7283092141151428,0.235290840268135,1.0716363191604614,284.9068908691406,284.95001220703125,300.62457275390625,293.8614501953125,298.8814697265625,297.4427490234375,285.9091491699219,1.0,0.5875460505485535,0.7483516335487366,0.7483516335487366,1.0,1.0,-3.1207640171051025,1.4095351696014404,1.7112289667129517,0.7028505802154541,0.8902364373207092,0.8902364373207092,0.0,156.25840759277344,169.0,58338.0390625,0.0,2560.299072265625,1.0,280.3565368652344,284.1380920410156,296.896728515625,300.67388916015625,293.1499938964844,293.1499938964844,280.6499938964844,37681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878227472305298,1.0,0.0,0.0,3.685244560241699,3.685269117355346,9.062038657248196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.4609375,0.0,1585.4390869140625,1895.4371337890625,0.0,3289.840087890625,0.914397954940796,1.0,0.0,3.0,1.0,0.0
17918880,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.9990000128746032,0.6918837428092957,0.5592966675758362,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.858283519744873,0.3936236500740051,0.3744440674781799,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.846994936466217,0.3772425353527069,0.2654913067817688,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8231580853462219,0.3441127240657806,0.3281587362289428,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.7283092141151428,0.235290840268135,1.0716363191604614,284.9068908691406,284.95001220703125,300.62457275390625,293.8614501953125,298.8814697265625,297.4427490234375,285.9091491699219,1.0,0.5875460505485535,0.7483516335487366,0.7483516335487366,1.0,1.0,-3.1207640171051025,1.4095351696014404,1.7112289667129517,0.7028505802154541,0.8902364373207092,0.8902364373207092,0.0,156.25840759277344,169.0,58338.0390625,0.0,2560.299072265625,1.0,280.3565368652344,284.1380920410156,296.896728515625,300.67388916015625,293.1499938964844,293.1499938964844,280.6499938964844,37681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878227472305298,1.0,0.0,0.0,3.685244560241699,3.685269117355346,9.062038657248196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.4609375,0.0,1585.4390869140625,1895.4371337890625,0.0,3289.840087890625,0.914397954940796,1.0,0.0,3.0,1.0,0.0
17918940,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.9990000128746032,0.6954487562179565,0.5656718015670776,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8576077222824097,0.3973482251167297,0.3778037428855896,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8453112840652466,0.3793763816356659,0.266849160194397,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8219972848892212,0.3466132283210754,0.3304006457328796,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.7269025444984436,0.2365632504224777,1.077081322669983,285.0360412597656,284.95001220703125,300.68408203125,293.87164306640625,298.9046325683594,297.4369812011719,286.035400390625,1.0,0.5922489166259766,0.7447476387023926,0.7447476387023926,1.0,1.0,-3.143338918685913,1.41912579536438,1.7242130041122437,0.7072476744651794,1.0,1.0,0.0,159.30360412597656,157.0,57986.5546875,0.0,2620.558349609375,1.0,280.6431579589844,284.27374267578125,296.85906982421875,300.5468444824219,293.1499938964844,293.1499938964844,280.3500061035156,32852.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815648555755615,1.0,0.0,0.0,3.818512439727783,3.818537473678589,9.729302519190242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.9150390625,0.0,1704.2144775390625,1895.4371337890625,0.0,3231.244140625,0.9407917857170104,1.0,0.0,3.0,1.0,0.0
17919000,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.9990000128746032,0.6954487562179565,0.5656718015670776,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8576077222824097,0.3973482251167297,0.3778037428855896,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8453112840652466,0.3793763816356659,0.266849160194397,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8219972848892212,0.3466132283210754,0.3304006457328796,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.7269025444984436,0.2365632504224777,1.077081322669983,285.0360412597656,284.95001220703125,300.68408203125,293.87164306640625,298.9046325683594,297.4369812011719,286.035400390625,1.0,0.5922489166259766,0.7447476387023926,0.7447476387023926,1.0,1.0,-3.143338918685913,1.41912579536438,1.7242130041122437,0.7072476744651794,1.0,1.0,0.0,159.30360412597656,157.0,57986.5546875,0.0,2620.558349609375,1.0,280.6431579589844,284.27374267578125,296.85906982421875,300.5468444824219,293.1499938964844,293.1499938964844,280.3500061035156,32852.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815648555755615,1.0,0.0,0.0,3.818512439727783,3.818537473678589,9.729302519190242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.9150390625,0.0,1704.2144775390625,1895.4371337890625,0.0,3231.244140625,0.9407917857170104,1.0,0.0,3.0,1.0,0.0
17919060,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.9990000128746032,0.6985498666763306,0.5605149269104004,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8624181747436523,0.4003030061721802,0.3807699382305145,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8488481044769287,0.3806342482566833,0.2678898274898529,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8257873058319092,0.3484110534191131,0.3322620987892151,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.7297868728637695,0.2373345047235489,1.0810564756393433,284.89434814453125,284.95001220703125,300.7433166503906,293.8816223144531,298.9234313964844,297.4246826171875,285.89569091796875,1.0,0.5916796326637268,0.7410285472869873,0.7410285472869873,1.0,1.0,-3.149003744125366,1.4205023050308228,1.7285014390945437,0.707606852054596,0.9012418389320374,0.9012418389320374,0.0,157.827880859375,160.0,59064.4296875,0.0,2623.7490234375,1.0,280.35699462890625,284.10986328125,296.9142150878906,300.74298095703125,293.1499938964844,293.1499938964844,280.04998779296875,37870.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920071125030518,1.0,0.0,0.0,3.760052442550659,3.760077714920044,9.433678656023404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2021484375,0.0,1673.503662109375,1895.4371337890625,0.0,3328.97314453125,0.9310342073440552,1.0,0.0,3.0,1.0,0.0
17919120,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.9990000128746032,0.6985498666763306,0.5605149269104004,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8624181747436523,0.4003030061721802,0.3807699382305145,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8488481044769287,0.3806342482566833,0.2678898274898529,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8257873058319092,0.3484110534191131,0.3322620987892151,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.7297868728637695,0.2373345047235489,1.0810564756393433,284.89434814453125,284.95001220703125,300.7433166503906,293.8816223144531,298.9234313964844,297.4246826171875,285.89569091796875,1.0,0.5916796326637268,0.7410285472869873,0.7410285472869873,1.0,1.0,-3.149003744125366,1.4205023050308228,1.7285014390945437,0.707606852054596,0.9012418389320374,0.9012418389320374,0.0,157.827880859375,160.0,59064.4296875,0.0,2623.7490234375,1.0,280.35699462890625,284.10986328125,296.9142150878906,300.74298095703125,293.1499938964844,293.1499938964844,280.04998779296875,37870.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920071125030518,1.0,0.0,0.0,3.760052442550659,3.760077714920044,9.433678656023404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2021484375,0.0,1673.503662109375,1895.4371337890625,0.0,3328.97314453125,0.9310342073440552,1.0,0.0,3.0,1.0,0.0
17919180,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.9990000128746032,0.7027205228805542,0.5594316720962524,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8648924231529236,0.4031117558479309,0.3833287060260772,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8500706553459167,0.3817037045955658,0.2685709595680237,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8274104595184326,0.3500302135944366,0.3337229192256927,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.730743944644928,0.2379402965307235,1.0835667848587036,284.8871459960937,284.95001220703125,300.80206298828125,293.8912658691406,298.9459533691406,297.41943359375,285.8891296386719,1.0,0.5928557515144348,0.737309455871582,0.737309455871582,1.0,1.0,-3.156355619430542,1.422726035118103,1.7336297035217283,0.7078894972801208,0.8323427438735962,0.8323427438735962,0.0,157.75559997558594,163.0,59234.1875,0.0,2637.866455078125,1.0,280.05841064453125,284.0763244628906,296.9049072265625,300.7568664550781,293.1499938964844,293.1499938964844,280.3500061035156,40778.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973932266235352,1.0,0.0,0.0,3.5215275287628174,3.5215511322021484,8.274760716631135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.130859375,0.0,1429.371337890625,1895.4371337890625,0.0,3379.273193359375,0.881213903427124,1.0,0.0,3.0,1.0,0.0
17919240,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.9990000128746032,0.7027205228805542,0.5594316720962524,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8648924231529236,0.4031117558479309,0.3833287060260772,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8500706553459167,0.3817037045955658,0.2685709595680237,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8274104595184326,0.3500302135944366,0.3337229192256927,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.730743944644928,0.2379402965307235,1.0835667848587036,284.8871459960937,284.95001220703125,300.80206298828125,293.8912658691406,298.9459533691406,297.41943359375,285.8891296386719,1.0,0.5928557515144348,0.737309455871582,0.737309455871582,1.0,1.0,-3.156355619430542,1.422726035118103,1.7336297035217283,0.7078894972801208,0.8323427438735962,0.8323427438735962,0.0,157.75559997558594,163.0,59234.1875,0.0,2637.866455078125,1.0,280.05841064453125,284.0763244628906,296.9049072265625,300.7568664550781,293.1499938964844,293.1499938964844,280.3500061035156,40778.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973932266235352,1.0,0.0,0.0,3.5215275287628174,3.5215511322021484,8.274760716631135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.130859375,0.0,1429.371337890625,1895.4371337890625,0.0,3379.273193359375,0.881213903427124,1.0,0.0,3.0,1.0,0.0
17919300,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.9990000128746032,0.7055836915969849,0.5594902634620667,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.8660276532173157,0.4049662053585052,0.3848816752433777,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.8506144881248474,0.3827364444732666,0.2691324651241302,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.8281219005584717,0.3512271046638489,0.3346827924251556,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.7311376929283142,0.2385187149047851,1.0855766534805298,285.01318359375,284.95001220703125,300.8312072753906,293.8959350585937,298.96112060546875,297.4240417480469,286.01531982421875,1.0,0.5938542485237122,0.7354499101638794,0.7354499101638794,1.0,1.0,-3.16253399848938,1.4250038862228394,1.737529993057251,0.7086732387542725,0.9164376258850098,0.9164376258850098,0.0,158.0245819091797,163.0,58537.421875,0.0,2651.54443359375,1.0,280.2986145019531,284.2130126953125,296.85333251953125,300.5435485839844,293.1499938964844,293.1499938964844,280.3500061035156,34741.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900245428085327,1.0,0.0,0.0,3.568536758422852,3.5685598850250244,8.497157182318915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.79296875,0.0,1435.2076416015625,1895.4371337890625,0.0,3310.4375,0.8882691860198975,1.0,0.0,3.0,1.0,0.0
17919360,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9990000128746032,0.7085425853729248,0.5594897270202637,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.8674013018608093,0.4069303572177887,0.3867130577564239,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.8514201641082764,0.3838898837566376,0.2699225544929504,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.8290483355522156,0.3525261282920837,0.3358895480632782,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.7317423224449158,0.2391952127218246,1.0884917974472046,285.0064392089844,284.95001220703125,300.86016845703125,293.90045166015625,298.9768981933594,297.4298400878906,286.00567626953125,1.0,0.5951347351074219,0.7337584495544434,0.7337584495544434,1.0,1.0,-3.1706383228302,1.4282389879226685,1.7423993349075315,0.7100081443786621,0.9324719905853271,0.9324719905853271,0.0,158.35577392578125,166.0,58802.9609375,0.0,2669.436767578125,1.0,280.3421630859375,284.2044677734375,296.8698425292969,300.6089172363281,293.1499938964844,293.1499938964844,280.04998779296875,33486.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873007297515869,1.0,0.0,0.0,3.639808177947998,3.63983154296875,8.839959377837658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.416015625,0.0,1503.1048583984375,1895.4371337890625,0.0,3284.955322265625,0.9011020064353944,1.0,0.0,3.0,1.0,0.0
17919420,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9990000128746032,0.7124592065811157,0.5620904564857483,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.8684238791465759,0.410059779882431,0.3898813724517822,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.8513220548629761,0.3852809965610504,0.2710805237293243,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8293691277503967,0.3544066846370697,0.3378714323043823,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.7316507697105408,0.2400524616241455,1.0931075811386108,284.9190673828125,284.95001220703125,300.9175109863281,293.90899658203125,298.99871826171875,297.4242858886719,285.92022705078125,1.0,0.5981653332710266,0.7303755879402161,0.7303755879402161,1.0,1.0,-3.1869006156921387,1.434689998626709,1.7522107362747192,0.7127379179000854,0.8573644161224365,0.8573644161224365,0.0,159.89315795898438,169.0,59716.859375,0.0,2710.32568359375,1.0,280.0583801269531,284.0910339355469,296.9294738769531,300.7942199707031,293.1499938964844,293.1499938964844,280.3500061035156,38085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952746391296387,1.0,0.0,0.0,3.5390870571136475,3.5391104221343994,8.35748892313859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.509765625,0.0,1428.367431640625,1895.4371337890625,0.0,3359.498291015625,0.8826273679733276,1.0,0.0,3.0,1.0,0.0
17919480,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9990000128746032,0.7124592065811157,0.5620904564857483,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.8684238791465759,0.410059779882431,0.3898813724517822,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.8513220548629761,0.3852809965610504,0.2710805237293243,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8293691277503967,0.3544066846370697,0.3378714323043823,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.7316507697105408,0.2400524616241455,1.0931075811386108,284.9190673828125,284.95001220703125,300.9175109863281,293.90899658203125,298.99871826171875,297.4242858886719,285.92022705078125,1.0,0.5981653332710266,0.7303755879402161,0.7303755879402161,1.0,1.0,-3.1869006156921387,1.434689998626709,1.7522107362747192,0.7127379179000854,0.8573644161224365,0.8573644161224365,0.0,159.89315795898438,169.0,59716.859375,0.0,2710.32568359375,1.0,280.0583801269531,284.0910339355469,296.9294738769531,300.7942199707031,293.1499938964844,293.1499938964844,280.3500061035156,38085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952746391296387,1.0,0.0,0.0,3.5390870571136475,3.5391104221343994,8.35748892313859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.509765625,0.0,1428.367431640625,1895.4371337890625,0.0,3359.498291015625,0.8826273679733276,1.0,0.0,3.0,1.0,0.0
17919540,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.9990000128746032,0.717066764831543,0.5655437111854553,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8691474199295044,0.4137808382511139,0.3932530581951141,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8509539365768433,0.3873019516468048,0.2723810076713562,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.8294065594673157,0.3567723929882049,0.3399965763092041,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.7312889099121094,0.2412218004465103,1.098059058189392,285.0208740234375,284.95001220703125,300.9739074707031,293.9168395996094,299.0245056152344,297.4266052246094,286.0199584960937,1.0,0.6016708612442017,0.726992666721344,0.726992666721344,1.0,1.0,-3.205174446105957,1.4420549869537354,1.763119339942932,0.7158634066581726,0.9600201845169068,0.9600201845169068,0.0,161.8044891357422,172.0,59457.25390625,0.0,2757.73046875,1.0,280.3417053222656,284.2020263671875,296.9008178710937,300.6795349121094,293.1499938964844,293.1499938964844,280.04998779296875,32663.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884966373443604,1.0,0.0,0.0,3.68282413482666,3.6828479766845694,9.050139055943872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.0703125,0.0,1544.8045654296875,1895.4371337890625,0.0,3296.145263671875,0.9103270769119264,1.0,0.0,3.0,1.0,0.0
17919600,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.9990000128746032,0.717066764831543,0.5655437111854553,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8691474199295044,0.4137808382511139,0.3932530581951141,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8509539365768433,0.3873019516468048,0.2723810076713562,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.8294065594673157,0.3567723929882049,0.3399965763092041,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.7312889099121094,0.2412218004465103,1.098059058189392,285.0208740234375,284.95001220703125,300.9739074707031,293.9168395996094,299.0245056152344,297.4266052246094,286.0199584960937,1.0,0.6016708612442017,0.726992666721344,0.726992666721344,1.0,1.0,-3.205174446105957,1.4420549869537354,1.763119339942932,0.7158634066581726,0.9600201845169068,0.9600201845169068,0.0,161.8044891357422,172.0,59457.25390625,0.0,2757.73046875,1.0,280.3417053222656,284.2020263671875,296.9008178710937,300.6795349121094,293.1499938964844,293.1499938964844,280.04998779296875,32663.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884966373443604,1.0,0.0,0.0,3.68282413482666,3.6828479766845694,9.050139055943872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.0703125,0.0,1544.8045654296875,1895.4371337890625,0.0,3296.145263671875,0.9103270769119264,1.0,0.0,3.0,1.0,0.0
17919660,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9990000128746032,0.7196747064590454,0.5706989169120789,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8687608242034912,0.4167379736900329,0.3963112533092499,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8495028018951416,0.3884559869766235,0.2734120488166809,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.828460156917572,0.3584477305412292,0.3418369591236114,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7300779819488525,0.2418970614671707,1.1021239757537842,284.9124450683594,284.95001220703125,301.0291748046875,293.923828125,299.040771484375,297.41314697265625,285.9138488769531,1.0,0.6054640412330627,0.7232973575592041,0.7232973575592041,1.0,1.0,-3.223393440246582,1.449196457862854,1.774196982383728,0.7188804745674133,0.8726983666419983,0.8726983666419983,0.0,164.3057098388672,175.0,60524.71484375,0.0,2808.751220703125,1.0,280.0578918457031,284.0679016113281,296.95330810546875,300.87066650390625,293.1499938964844,293.1499938964844,280.3500061035156,37774.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898247241973877,1.0,0.0,0.0,3.606748819351196,3.6067726612091056,8.680107157488237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9892578125,0.0,1498.69873046875,1895.4371337890625,0.0,3387.240478515625,0.8972501754760742,1.0,0.0,3.0,1.0,0.0
17919720,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9990000128746032,0.7196747064590454,0.5706989169120789,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8687608242034912,0.4167379736900329,0.3963112533092499,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8495028018951416,0.3884559869766235,0.2734120488166809,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.828460156917572,0.3584477305412292,0.3418369591236114,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7300779819488525,0.2418970614671707,1.1021239757537842,284.9124450683594,284.95001220703125,301.0291748046875,293.923828125,299.040771484375,297.41314697265625,285.9138488769531,1.0,0.6054640412330627,0.7232973575592041,0.7232973575592041,1.0,1.0,-3.223393440246582,1.449196457862854,1.774196982383728,0.7188804745674133,0.8726983666419983,0.8726983666419983,0.0,164.3057098388672,175.0,60524.71484375,0.0,2808.751220703125,1.0,280.0578918457031,284.0679016113281,296.95330810546875,300.87066650390625,293.1499938964844,293.1499938964844,280.3500061035156,37774.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898247241973877,1.0,0.0,0.0,3.606748819351196,3.6067726612091056,8.680107157488237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9892578125,0.0,1498.69873046875,1895.4371337890625,0.0,3387.240478515625,0.8972501754760742,1.0,0.0,3.0,1.0,0.0
17919780,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.9990000128746032,0.7232223749160767,0.5758953094482422,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.8685121536254883,0.4203560352325439,0.3995780944824219,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.8482074737548828,0.3903189599514007,0.2745941281318664,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.8276140689849854,0.3606617748737335,0.3438164591789245,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.7289043664932251,0.2428991347551345,1.106367588043213,285.02215576171875,284.95001220703125,301.08319091796875,293.9298400878906,299.0623779296875,297.4103698730469,286.02130126953125,1.0,0.6094104647636414,0.7196019887924194,0.7196019887924194,1.0,1.0,-3.242469549179077,1.4566872119903564,1.7857823371887207,0.7219699025154114,0.9792197942733764,0.9792197942733764,0.0,166.87286376953125,178.0,60197.16015625,0.0,2862.45556640625,1.0,280.3421936035156,284.1869812011719,296.91717529296875,300.7443542480469,293.1499938964844,293.1499938964844,280.04998779296875,32731.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920931816101074,1.0,0.0,0.0,3.743543863296509,3.743568181991577,9.351023209092092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2421875,0.0,1614.6685791015625,1895.4371337890625,0.0,3329.777587890625,0.9241122007369996,1.0,0.0,3.0,1.0,0.0
