time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.9990000128746032,0.7232223749160767,0.5758953094482422,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.8685121536254883,0.4203560352325439,0.3995780944824219,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.8482074737548828,0.3903189599514007,0.2745941281318664,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.8276140689849854,0.3606617748737335,0.3438164591789245,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.7289043664932251,0.2428991347551345,1.106367588043213,285.02215576171875,284.95001220703125,301.08319091796875,293.9298400878906,299.0623779296875,297.4103698730469,286.02130126953125,1.0,0.6094104647636414,0.7196019887924194,0.7196019887924194,1.0,1.0,-3.242469549179077,1.4566872119903564,1.7857823371887207,0.7219699025154114,0.9792197942733764,0.9792197942733764,0.0,166.87286376953125,178.0,60197.16015625,0.0,2862.45556640625,1.0,280.3421936035156,284.1869812011719,296.91717529296875,300.7443542480469,293.1499938964844,293.1499938964844,280.04998779296875,32731.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920931816101074,1.0,0.0,0.0,3.743543863296509,3.743568181991577,9.351023209092092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2421875,0.0,1614.6685791015625,1895.4371337890625,0.0,3329.777587890625,0.9241122007369996,1.0,0.0,3.0,1.0,0.0
17919900,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.9990000128746032,0.7242767214775085,0.5786069631576538,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.868351936340332,0.4218787550926208,0.4012384116649627,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.8475363850593567,0.3909338116645813,0.275206595659256,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.8271626830101013,0.3615182936191559,0.3448290824890136,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7283028960227966,0.2432339489459991,1.1086043119430542,284.8886413574219,284.95001220703125,301.1096496582031,293.9324645996094,299.0698547363281,297.403564453125,285.88494873046875,1.0,0.6114529967308044,0.7177543044090271,0.7177543044090271,1.0,1.0,-3.2523727416992188,1.4605700969696045,1.7918027639389038,0.7236272692680359,0.8930709958076477,0.8930709958076477,0.0,168.2218475341797,178.0,61394.1875,0.0,2890.6484375,1.0,280.09527587890625,284.03033447265625,296.97369384765625,300.981689453125,293.1499938964844,293.1499938964844,280.04998779296875,36269.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991248607635498,1.0,0.0,0.0,3.73720121383667,3.737226247787476,9.319363698523376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.142578125,0.0,1634.4290771484375,1895.4371337890625,0.0,3395.425048828125,0.9231321811676024,1.0,0.0,3.0,1.0,0.0
17919960,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.9990000128746032,0.7249073386192322,0.5821039080619812,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.8675736784934998,0.4232285022735595,0.4025829136371612,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8462491631507874,0.391348272562027,0.2755570709705353,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8261582255363464,0.362207680940628,0.3455586731433868,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.7272056937217712,0.2434274554252624,1.1098668575286863,284.9054260253906,284.95001220703125,301.1357421875,293.9347839355469,299.0752868652344,297.3934020996094,285.9075012207031,1.0,0.6134473085403442,0.7158331871032715,0.7158331871032715,1.0,1.0,-3.2610127925872803,1.4638081789016724,1.7972047328948977,0.7249160408973694,0.8849049806594849,0.8849049806594849,0.0,169.7930908203125,181.0,61295.71484375,0.0,2917.56884765625,1.0,280.0569763183594,284.0452880859375,296.9657287597656,300.9331359863281,293.1499938964844,293.1499938964844,280.3500061035156,37903.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901990532875061,1.0,0.0,0.0,3.6715011596679688,3.671525716781616,8.994575182441622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.4384765625,0.0,1571.5482177734375,1895.4371337890625,0.0,3422.13232421875,0.9116384387016296,1.0,0.0,3.0,1.0,0.0
17920020,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.9990000128746032,0.7277193069458008,0.5879782438278198,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.8669668436050415,0.4268069863319397,0.405795007944107,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.8446292281150818,0.3931308686733246,0.2766696214675903,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8249738812446594,0.3643297851085663,0.3474384844303131,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.7256965041160583,0.2443128079175949,1.1135557889938354,285.02496337890625,284.95001220703125,301.1867370605469,293.9384765625,299.0942077636719,297.3887939453125,286.023681640625,1.0,0.6175025701522827,0.7119908928871155,0.7119908928871155,1.0,1.0,-3.279968976974488,1.4710291624069214,1.808939933776856,0.7277756333351135,0.9970811009407043,0.9970811009407043,0.0,172.63661193847656,184.0,60886.80859375,0.0,2973.7158203125,1.0,280.3434143066406,284.173583984375,296.92498779296875,300.7969055175781,293.1499938964844,293.1499938964844,280.04998779296875,32854.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957395553588867,1.0,0.0,0.0,3.801533937454224,3.801558971405029,9.64297555583471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8076171875,0.0,1683.8731689453125,1895.4371337890625,0.0,3363.83935546875,0.937053680419922,1.0,0.0,3.0,1.0,0.0
17920080,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.9990000128746032,0.7277193069458008,0.5879782438278198,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.8669668436050415,0.4268069863319397,0.405795007944107,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.8446292281150818,0.3931308686733246,0.2766696214675903,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8249738812446594,0.3643297851085663,0.3474384844303131,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.7256965041160583,0.2443128079175949,1.1135557889938354,285.02496337890625,284.95001220703125,301.1867370605469,293.9384765625,299.0942077636719,297.3887939453125,286.023681640625,1.0,0.6175025701522827,0.7119908928871155,0.7119908928871155,1.0,1.0,-3.279968976974488,1.4710291624069214,1.808939933776856,0.7277756333351135,0.9970811009407043,0.9970811009407043,0.0,172.63661193847656,184.0,60886.80859375,0.0,2973.7158203125,1.0,280.3434143066406,284.173583984375,296.92498779296875,300.7969055175781,293.1499938964844,293.1499938964844,280.04998779296875,32854.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957395553588867,1.0,0.0,0.0,3.801533937454224,3.801558971405029,9.64297555583471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8076171875,0.0,1683.8731689453125,1895.4371337890625,0.0,3363.83935546875,0.937053680419922,1.0,0.0,3.0,1.0,0.0
17920140,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9990000128746032,0.7286901473999023,0.5945330262184143,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8658793568611145,0.4296305477619171,0.4087781012058258,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8425526022911072,0.394076257944107,0.2775927484035492,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8233640789985657,0.3657819032669067,0.3491133749485016,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7238284349441528,0.2447360754013061,1.116649150848389,284.90087890625,284.95001220703125,301.2359313964844,293.9408264160156,299.1045227050781,297.3703918457031,285.9029541015625,1.0,0.6215721368789673,0.7081485390663147,0.7081485390663147,1.0,1.0,-3.2982866764068604,1.4778504371643066,1.820436120033264,0.7304946780204773,0.8974106907844543,0.8974106907844543,0.0,175.7239990234375,172.0,62018.546875,0.0,3030.439208984375,1.0,280.0561828613281,284.0249938964844,296.9717712402344,300.985107421875,293.1499938964844,293.1499938964844,280.3500061035156,37929.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056205153465272,1.0,0.0,0.0,3.73280930519104,3.732834577560425,9.297472729485888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0751953125,0.0,1642.0313720703125,1895.4371337890625,0.0,3455.916748046875,0.925180196762085,1.0,0.0,3.0,1.0,0.0
17920200,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9990000128746032,0.7286901473999023,0.5945330262184143,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8658793568611145,0.4296305477619171,0.4087781012058258,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8425526022911072,0.394076257944107,0.2775927484035492,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8233640789985657,0.3657819032669067,0.3491133749485016,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7238284349441528,0.2447360754013061,1.116649150848389,284.90087890625,284.95001220703125,301.2359313964844,293.9408264160156,299.1045227050781,297.3703918457031,285.9029541015625,1.0,0.6215721368789673,0.7081485390663147,0.7081485390663147,1.0,1.0,-3.2982866764068604,1.4778504371643066,1.820436120033264,0.7304946780204773,0.8974106907844543,0.8974106907844543,0.0,175.7239990234375,172.0,62018.546875,0.0,3030.439208984375,1.0,280.0561828613281,284.0249938964844,296.9717712402344,300.985107421875,293.1499938964844,293.1499938964844,280.3500061035156,37929.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056205153465272,1.0,0.0,0.0,3.73280930519104,3.732834577560425,9.297472729485888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0751953125,0.0,1642.0313720703125,1895.4371337890625,0.0,3455.916748046875,0.925180196762085,1.0,0.0,3.0,1.0,0.0
17920260,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.9990000128746032,0.7321130633354187,0.5887926816940308,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8708152770996094,0.4331298768520355,0.4117642045021057,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8460426330566406,0.3957380652427673,0.2785103917121887,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8270328044891357,0.3677759766578674,0.3507220447063446,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.7264853119850159,0.2454912811517715,1.1190228462219238,285.01715087890625,284.95001220703125,301.2832336425781,293.9417419433594,299.1239624023437,297.37109375,286.0159606933594,1.0,0.6204489469528198,0.7042355537414551,0.7042355537414551,1.0,1.0,-3.300889492034912,1.4771249294281006,1.823764681816101,0.7293840050697327,1.0,1.0,0.0,173.8323974609375,175.0,61302.68359375,0.0,3025.40869140625,1.0,280.34295654296875,284.1550598144531,296.9272766113281,300.83251953125,293.1499938964844,293.1499938964844,280.04998779296875,33375.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991367220878601,1.0,0.0,0.0,3.8449652194976807,3.844990730285645,9.864569392448177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.5859375,0.0,1740.4051513671875,1895.4371337890625,0.0,3395.535888671875,0.9473263025283812,1.0,0.0,3.0,1.0,0.0
17920320,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.9990000128746032,0.7321130633354187,0.5887926816940308,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8708152770996094,0.4331298768520355,0.4117642045021057,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8460426330566406,0.3957380652427673,0.2785103917121887,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8270328044891357,0.3677759766578674,0.3507220447063446,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.7264853119850159,0.2454912811517715,1.1190228462219238,285.01715087890625,284.95001220703125,301.2832336425781,293.9417419433594,299.1239624023437,297.37109375,286.0159606933594,1.0,0.6204489469528198,0.7042355537414551,0.7042355537414551,1.0,1.0,-3.300889492034912,1.4771249294281006,1.823764681816101,0.7293840050697327,1.0,1.0,0.0,173.8323974609375,175.0,61302.68359375,0.0,3025.40869140625,1.0,280.34295654296875,284.1550598144531,296.9272766113281,300.83251953125,293.1499938964844,293.1499938964844,280.04998779296875,33375.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991367220878601,1.0,0.0,0.0,3.8449652194976807,3.844990730285645,9.864569392448177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.5859375,0.0,1740.4051513671875,1895.4371337890625,0.0,3395.535888671875,0.9473263025283812,1.0,0.0,3.0,1.0,0.0
17920380,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.9990000128746032,0.7354223728179932,0.5869288444519043,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8737393617630005,0.4359050989151001,0.4145653545856476,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.8476403951644897,0.396596610546112,0.2792717814445495,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8289108276367188,0.3691361248493194,0.3521744906902313,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.7276312708854675,0.2458592653274536,1.121189832687378,284.89312744140625,284.95001220703125,301.3284606933594,293.9410705566406,299.13983154296875,297.3671264648437,285.89501953125,1.0,0.6213256120681763,0.7003225684165955,0.7003225684165955,1.0,1.0,-3.3072726726531982,1.4781709909439087,1.8291016817092896,0.7288062572479248,0.8972666263580322,0.8972666263580322,0.0,173.44723510742188,178.0,62195.03515625,0.0,3037.086669921875,1.0,280.05682373046875,284.0097045898437,296.966064453125,300.99493408203125,293.1499938964844,293.1499938964844,280.3500061035156,38386.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078146815299988,1.0,0.0,0.0,3.758310317993164,3.758335828781128,9.424938980373554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.017578125,0.0,1675.4266357421875,1895.4371337890625,0.0,3476.311767578125,0.9312414526939392,1.0,0.0,3.0,1.0,0.0
17920440,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.9990000128746032,0.7354223728179932,0.5869288444519043,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8737393617630005,0.4359050989151001,0.4145653545856476,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.8476403951644897,0.396596610546112,0.2792717814445495,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8289108276367188,0.3691361248493194,0.3521744906902313,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.7276312708854675,0.2458592653274536,1.121189832687378,284.89312744140625,284.95001220703125,301.3284606933594,293.9410705566406,299.13983154296875,297.3671264648437,285.89501953125,1.0,0.6213256120681763,0.7003225684165955,0.7003225684165955,1.0,1.0,-3.3072726726531982,1.4781709909439087,1.8291016817092896,0.7288062572479248,0.8972666263580322,0.8972666263580322,0.0,173.44723510742188,178.0,62195.03515625,0.0,3037.086669921875,1.0,280.05682373046875,284.0097045898437,296.966064453125,300.99493408203125,293.1499938964844,293.1499938964844,280.3500061035156,38386.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078146815299988,1.0,0.0,0.0,3.758310317993164,3.758335828781128,9.424938980373554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.017578125,0.0,1675.4266357421875,1895.4371337890625,0.0,3476.311767578125,0.9312414526939392,1.0,0.0,3.0,1.0,0.0
17920500,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.9990000128746032,0.7375190854072571,0.5873045325279236,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219421386719,0.8745381832122803,0.4376038610935211,0.4159544706344604,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.8478142023086548,0.3973448276519775,0.2796293795108795,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.829257607460022,0.3700639903545379,0.3528747260570526,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.7276834845542908,0.2462007254362106,1.1221684217453003,285.02215576171875,284.95001220703125,301.3502197265625,293.9400939941406,299.1498107910156,297.36944580078125,286.0250244140625,1.0,0.6221349835395813,0.6983660459518433,0.6983660459518433,1.0,1.0,-3.3118391036987305,1.4793094396591189,1.8325295448303225,0.7288432717323303,0.9858957529067992,0.9858957529067992,0.0,173.77127075195312,178.0,61317.51953125,0.0,3048.84716796875,1.0,280.30419921875,284.1531066894531,296.9125366210937,300.78009033203125,293.1499938964844,293.1499938964844,280.3500061035156,34317.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021906852722168,1.0,0.0,0.0,3.799870729446411,3.799896001815796,9.634538855607389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.87109375,0.0,1693.2828369140625,1895.4371337890625,0.0,3423.996337890625,0.93923819065094,1.0,0.0,3.0,1.0,0.0
17920560,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.9990000128746032,0.7398115992546082,0.587518036365509,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8756542205810547,0.4394823610782623,0.4176775217056274,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8483192920684814,0.3982881605625152,0.2802510857582092,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8298822641372681,0.3711510300636291,0.3538596928119659,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.727989912033081,0.2466715276241302,1.1241098642349243,285.0228881835937,284.95001220703125,301.3714294433594,293.9386901855469,299.1609191894531,297.3741455078125,286.02215576171875,1.0,0.6232236623764038,0.6965651512145996,0.6965651512145996,1.0,1.0,-3.3184311389923096,1.4814544916152954,1.836976766586304,0.7294532060623169,1.0,1.0,0.0,174.12831115722656,181.0,61504.640625,0.0,3065.2431640625,1.0,280.343994140625,284.15167236328125,296.9198913574219,300.8352966308594,293.1499938964844,293.1499938964844,280.04998779296875,33561.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005245566368103,1.0,0.0,0.0,3.8615756034851074,3.8616013526916495,9.949983450496802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.30859375,0.0,1762.2396240234375,1895.4371337890625,0.0,3408.4736328125,0.9510724544525146,1.0,0.0,3.0,1.0,0.0
17920620,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9990000128746032,0.7420968413352966,0.5904847979545593,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.8762435913085938,0.4423116445541382,0.4206214547157287,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8477598428726196,0.399156779050827,0.2810873389244079,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.829704999923706,0.3725122809410095,0.3554020524024963,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7273921370506287,0.2470556795597076,1.1267815828323364,284.8976745605469,284.95001220703125,301.4119873046875,293.9344787597656,299.1717224121094,297.3646240234375,285.8993530273437,1.0,0.6258482933044434,0.6929633617401123,0.6929633617401123,1.0,1.0,-3.3316149711608887,1.4856793880462646,1.845935583114624,0.7307307720184326,0.9066184163093568,0.9066184163093568,0.0,175.7386474609375,184.0,62565.55859375,0.0,3103.29638671875,1.0,280.05682373046875,284.0022277832031,296.960693359375,301.0106201171875,293.1499938964844,293.1499938964844,279.75,38082.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094935059547424,1.0,0.0,0.0,3.788170099258423,3.788195848464966,9.575295507602275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.3212890625,0.0,1708.560791015625,1895.4371337890625,0.0,3491.902587890625,0.93760746717453,1.0,0.0,3.0,1.0,0.0
17920680,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9990000128746032,0.7420968413352966,0.5904847979545593,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.8762435913085938,0.4423116445541382,0.4206214547157287,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8477598428726196,0.399156779050827,0.2810873389244079,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.829704999923706,0.3725122809410095,0.3554020524024963,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7273921370506287,0.2470556795597076,1.1267815828323364,284.8976745605469,284.95001220703125,301.4119873046875,293.9344787597656,299.1717224121094,297.3646240234375,285.8993530273437,1.0,0.6258482933044434,0.6929633617401123,0.6929633617401123,1.0,1.0,-3.3316149711608887,1.4856793880462646,1.845935583114624,0.7307307720184326,0.9066184163093568,0.9066184163093568,0.0,175.7386474609375,184.0,62565.55859375,0.0,3103.29638671875,1.0,280.05682373046875,284.0022277832031,296.960693359375,301.0106201171875,293.1499938964844,293.1499938964844,279.75,38082.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094935059547424,1.0,0.0,0.0,3.788170099258423,3.788195848464966,9.575295507602275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.3212890625,0.0,1708.560791015625,1895.4371337890625,0.0,3491.902587890625,0.93760746717453,1.0,0.0,3.0,1.0,0.0
17920740,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.9990000128746032,0.7426899075508118,0.5929936766624451,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.875922441482544,0.4436278045177459,0.4219516813755035,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8468636870384216,0.3994272947311401,0.2813504636287689,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.82905513048172,0.373063862323761,0.3560130298137665,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.7265742421150208,0.2471178025007248,1.1274535655975342,284.8234558105469,284.95001220703125,301.4320983886719,293.9315490722656,299.1748352050781,297.3560485839844,285.8283996582031,1.0,0.6273338198661804,0.69109046459198,0.69109046459198,1.0,1.0,-3.3380911350250244,1.4876697063446045,1.85042142868042,0.7312650680541992,0.8243297338485718,0.8243297338485718,0.0,176.90150451660156,184.0,63009.01171875,0.0,3124.208984375,1.0,279.7948608398437,283.9107971191406,296.9740295410156,301.1289978027344,293.1499938964844,293.1499938964844,279.75,42833.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91489440202713,1.0,0.0,0.0,3.6523594856262207,3.6523847579956055,8.901031378627522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.94921875,0.0,1586.961181640625,1895.4371337890625,0.0,3541.96826171875,0.9086666703224182,1.0,0.0,3.0,1.0,0.0
17920800,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9990000128746032,0.7433953881263733,0.5955827236175537,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.8754715323448181,0.4449882805347442,0.423149824142456,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.845892071723938,0.3998259902000427,0.2815651297569275,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8283145427703857,0.3736846148967743,0.3565399646759033,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.7256805896759033,0.2472332864999771,1.1278775930404663,284.889892578125,284.95001220703125,301.45001220703125,293.9283447265625,299.1785583496094,297.3501281738281,285.89178466796875,1.0,0.6287546753883362,0.6893616318702698,0.6893616318702698,1.0,1.0,-3.344045877456665,1.4894800186157229,1.8545657396316528,0.7317203283309937,0.8405951857566833,0.8405951857566833,0.0,178.0732421875,187.0,62762.3125,0.0,3144.08984375,1.0,279.75811767578125,283.9649353027344,296.9418640136719,301.0192565917969,293.1499938964844,293.1499938964844,280.04998779296875,40583.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147544503211976,1.0,0.0,0.0,3.5636587142944336,3.563682556152344,8.473941761621973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.76171875,0.0,1472.696533203125,1895.4371337890625,0.0,3540.6728515625,0.8902411460876465,1.0,0.0,3.0,1.0,0.0
17920860,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9990000128746032,0.7463003993034363,0.5996504426002502,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.875777542591095,0.4486888349056244,0.4264799654483795,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8451125621795654,0.4015871286392212,0.2826694846153259,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8278583288192749,0.3757249414920807,0.3583388328552246,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.7247728109359741,0.2480146288871765,1.1310009956359863,285.0053100585937,284.95001220703125,301.4852294921875,293.9201965332031,299.1929931640625,297.3518981933594,286.0050048828125,1.0,0.6320489645004272,0.6855226755142212,0.6855226755142212,1.0,1.0,-3.360184669494629,1.494805097579956,1.8653795719146729,0.7333739995956421,0.9388906359672546,0.9388906359672546,0.0,180.21990966796875,190.0,62228.25,0.0,3192.395751953125,1.0,280.041748046875,284.09246826171875,296.8951416015625,300.8551025390625,293.1499938964844,293.1499938964844,279.75,33759.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058944582939148,1.0,0.0,0.0,3.672222137451172,3.672245979309082,8.998108000923821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.4853515625,0.0,1541.164306640625,1895.4371337890625,0.0,3458.464599609375,0.908794641494751,1.0,0.0,3.0,1.0,0.0
17920920,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9990000128746032,0.7463003993034363,0.5996504426002502,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.875777542591095,0.4486888349056244,0.4264799654483795,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8451125621795654,0.4015871286392212,0.2826694846153259,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8278583288192749,0.3757249414920807,0.3583388328552246,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.7247728109359741,0.2480146288871765,1.1310009956359863,285.0053100585937,284.95001220703125,301.4852294921875,293.9201965332031,299.1929931640625,297.3518981933594,286.0050048828125,1.0,0.6320489645004272,0.6855226755142212,0.6855226755142212,1.0,1.0,-3.360184669494629,1.494805097579956,1.8653795719146729,0.7333739995956421,0.9388906359672546,0.9388906359672546,0.0,180.21990966796875,190.0,62228.25,0.0,3192.395751953125,1.0,280.041748046875,284.09246826171875,296.8951416015625,300.8551025390625,293.1499938964844,293.1499938964844,279.75,33759.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058944582939148,1.0,0.0,0.0,3.672222137451172,3.672245979309082,8.998108000923821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.4853515625,0.0,1541.164306640625,1895.4371337890625,0.0,3458.464599609375,0.908794641494751,1.0,0.0,3.0,1.0,0.0
17920980,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.9990000128746032,0.7473151087760925,0.6050422787666321,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.8752201199531555,0.4516147375106811,0.4295059740543365,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.8435283899307251,0.4025092720985412,0.2835328876972198,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.8266681432723999,0.3770994544029236,0.3598899245262146,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7232683897018433,0.2483677119016647,1.1335636377334597,284.9172058105469,284.95001220703125,301.51763916015625,293.91015625,299.1977844238281,297.3389587402344,285.9180908203125,1.0,0.6355682015419006,0.6816837191581726,0.6816837191581726,1.0,1.0,-3.3762974739074707,1.499997615814209,1.8762998580932613,0.7350276112556458,0.862494170665741,0.862494170665741,0.0,182.8606109619141,193.0,63072.29296875,0.0,3243.9033203125,1.0,279.75811767578125,283.97760009765625,296.93121337890625,301.014404296875,293.1499938964844,293.1499938964844,280.04998779296875,38135.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137958884239196,1.0,0.0,0.0,3.572455883026123,3.572479486465454,8.515830813848879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2109375,0.0,1464.2310791015625,1895.4371337890625,0.0,3531.796875,0.8900034427642822,1.0,0.0,3.0,1.0,0.0
17921040,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.9990000128746032,0.7473151087760925,0.6050422787666321,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.8752201199531555,0.4516147375106811,0.4295059740543365,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.8435283899307251,0.4025092720985412,0.2835328876972198,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.8266681432723999,0.3770994544029236,0.3598899245262146,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7232683897018433,0.2483677119016647,1.1335636377334597,284.9172058105469,284.95001220703125,301.51763916015625,293.91015625,299.1977844238281,297.3389587402344,285.9180908203125,1.0,0.6355682015419006,0.6816837191581726,0.6816837191581726,1.0,1.0,-3.3762974739074707,1.499997615814209,1.8762998580932613,0.7350276112556458,0.862494170665741,0.862494170665741,0.0,182.8606109619141,193.0,63072.29296875,0.0,3243.9033203125,1.0,279.75811767578125,283.97760009765625,296.93121337890625,301.014404296875,293.1499938964844,293.1499938964844,280.04998779296875,38135.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137958884239196,1.0,0.0,0.0,3.572455883026123,3.572479486465454,8.515830813848879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2109375,0.0,1464.2310791015625,1895.4371337890625,0.0,3531.796875,0.8900034427642822,1.0,0.0,3.0,1.0,0.0
17921100,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.9990000128746032,0.7482199668884277,0.6079130172729492,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.8748462200164795,0.4533495903015136,0.4309990406036377,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.8426435589790344,0.4032427966594696,0.2839367091655731,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8259806632995605,0.3779987692832947,0.3606303334236145,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.7224178910255432,0.2486707270145416,1.134652614593506,285.0279541015625,284.95001220703125,301.53289794921875,293.90447998046875,299.2020568847656,297.336669921875,286.0293273925781,1.0,0.6373490691184998,0.6797642707824707,0.6797642707824707,1.0,1.0,-3.384228467941284,1.5025054216384888,1.881723165512085,0.7357481122016907,0.9439358711242676,0.9439358711242676,0.0,184.24354553222656,193.0,62371.9921875,0.0,3269.906494140625,1.0,280.0000915527344,284.1015319824219,296.8787536621094,300.8106689453125,293.1499938964844,293.1499938964844,280.04998779296875,33697.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90866881608963,1.0,0.0,0.0,3.629596710205078,3.62962007522583,8.790428864813293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.95703125,0.0,1493.455322265625,1895.4371337890625,0.0,3484.245361328125,0.9006721377372742,1.0,0.0,3.0,1.0,0.0
17921160,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.9990000128746032,0.7492334246635437,0.610309362411499,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8748800158500671,0.4551844894886017,0.4327473938465118,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8421595096588135,0.4040844738483429,0.2845391035079956,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.8256492018699646,0.3789868950843811,0.3615845739841461,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.7218853831291199,0.2490482777357101,1.136441349983215,285.0146484375,284.95001220703125,301.5474853515625,293.8984069824219,299.2068786621094,297.3360290527344,286.0132751464844,1.0,0.6392053365707397,0.6777797937393188,0.6777797937393188,1.0,1.0,-3.393235445022583,1.5054473876953125,1.8877880573272705,0.7366812825202942,0.9594717025756836,0.9594717025756836,0.0,185.5093231201172,181.0,62652.30859375,0.0,3297.803466796875,1.0,280.042724609375,284.0879821777344,296.8838195800781,300.8705444335937,293.1499938964844,293.1499938964844,279.75,32947.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075554609298706,1.0,0.0,0.0,3.7037770748138414,3.703800916671753,9.153411042461812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.375,0.0,1570.6497802734375,1895.4371337890625,0.0,3473.903564453125,0.9150622487068176,1.0,0.0,3.0,1.0,0.0
17921220,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.9990000128746032,0.7504074573516846,0.6048842668533325,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8793889880180359,0.4578949213027954,0.4354515075683594,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8451030850410461,0.4047369360923767,0.2851265966892242,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8287970423698425,0.3801206052303314,0.3627878129482269,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.724116861820221,0.2492103427648544,1.1375480890274048,284.9034118652344,284.95001220703125,301.574951171875,293.88507080078125,299.2093200683594,297.3244323730469,285.9042053222656,1.0,0.6377729177474976,0.6738108992576599,0.6738108992576599,1.0,1.0,-3.393479347229004,1.5029128789901731,1.8905664682388303,0.7345086932182312,0.8651641011238098,0.8651641011238098,0.0,183.5879364013672,184.0,63324.8671875,0.0,3287.219482421875,1.0,279.7578430175781,283.9559936523437,296.9111022949219,301.0187683105469,293.1499938964844,293.1499938964844,280.04998779296875,38356.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165682792663574,1.0,0.0,0.0,3.604696273803711,3.604720115661621,8.670230045026983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.23046875,0.0,1500.7603759765625,1895.4371337890625,0.0,3557.455078125,0.8971515893936157,1.0,0.0,3.0,1.0,0.0
17921280,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.9990000128746032,0.7504074573516846,0.6048842668533325,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8793889880180359,0.4578949213027954,0.4354515075683594,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8451030850410461,0.4047369360923767,0.2851265966892242,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8287970423698425,0.3801206052303314,0.3627878129482269,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.724116861820221,0.2492103427648544,1.1375480890274048,284.9034118652344,284.95001220703125,301.574951171875,293.88507080078125,299.2093200683594,297.3244323730469,285.9042053222656,1.0,0.6377729177474976,0.6738108992576599,0.6738108992576599,1.0,1.0,-3.393479347229004,1.5029128789901731,1.8905664682388303,0.7345086932182312,0.8651641011238098,0.8651641011238098,0.0,183.5879364013672,184.0,63324.8671875,0.0,3287.219482421875,1.0,279.7578430175781,283.9559936523437,296.9111022949219,301.0187683105469,293.1499938964844,293.1499938964844,280.04998779296875,38356.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165682792663574,1.0,0.0,0.0,3.604696273803711,3.604720115661621,8.670230045026983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.23046875,0.0,1500.7603759765625,1895.4371337890625,0.0,3557.455078125,0.8971515893936157,1.0,0.0,3.0,1.0,0.0
17921340,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9990000128746032,0.7543680667877197,0.6023314595222473,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8827202320098877,0.4613661766052246,0.4384537041187286,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8469940423965454,0.406159907579422,0.2859184741973877,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.8308936357498169,0.3818655014038086,0.3642061054706573,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.725415825843811,0.2497924864292144,1.13931405544281,285.0021667480469,284.95001220703125,301.60015869140625,293.870361328125,299.2219543457031,297.33270263671875,286.00128173828125,1.0,0.6383762359619141,0.669842004776001,0.669842004776001,1.0,1.0,-3.3987810611724854,1.50273334980011,1.896047592163086,0.7329485416412354,0.954413652420044,0.954413652420044,0.0,182.8977813720703,187.0,62619.9296875,0.0,3295.3916015625,1.0,280.0420837402344,284.07177734375,296.8539733886719,300.8445739746094,293.1499938964844,293.1499938964844,279.75,33480.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097570776939392,1.0,0.0,0.0,3.715287923812866,3.715312004089356,9.210394296133018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.73828125,0.0,1587.8397216796875,1895.4371337890625,0.0,3494.348876953125,0.918165683746338,1.0,0.0,3.0,1.0,0.0
17921400,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9990000128746032,0.7543680667877197,0.6023314595222473,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8827202320098877,0.4613661766052246,0.4384537041187286,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8469940423965454,0.406159907579422,0.2859184741973877,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.8308936357498169,0.3818655014038086,0.3642061054706573,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.725415825843811,0.2497924864292144,1.13931405544281,285.0021667480469,284.95001220703125,301.60015869140625,293.870361328125,299.2219543457031,297.33270263671875,286.00128173828125,1.0,0.6383762359619141,0.669842004776001,0.669842004776001,1.0,1.0,-3.3987810611724854,1.50273334980011,1.896047592163086,0.7329485416412354,0.954413652420044,0.954413652420044,0.0,182.8977813720703,187.0,62619.9296875,0.0,3295.3916015625,1.0,280.0420837402344,284.07177734375,296.8539733886719,300.8445739746094,293.1499938964844,293.1499938964844,279.75,33480.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097570776939392,1.0,0.0,0.0,3.715287923812866,3.715312004089356,9.210394296133018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.73828125,0.0,1587.8397216796875,1895.4371337890625,0.0,3494.348876953125,0.918165683746338,1.0,0.0,3.0,1.0,0.0
17921460,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9990000128746032,0.7563788294792175,0.6035392880439758,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8840371966362,0.4641268253326416,0.4412556886672973,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8470457792282104,0.4068191349506378,0.2865464687347412,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.8312656283378601,0.3829982876777649,0.3654621541500091,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7252704501152039,0.2499887496232986,1.140859842300415,284.9057312011719,284.95001220703125,301.6233215332031,293.8544006347656,299.2254638671875,297.3261108398437,285.9068603515625,1.0,0.6400363445281982,0.666119396686554,0.666119396686554,1.0,1.0,-3.407728910446167,1.5042749643325806,1.903454065322876,0.7325607538223267,0.8662601709365845,0.8662601709365845,0.0,183.7321929931641,190.0,63331.953125,0.0,3320.816162109375,1.0,279.7577819824219,283.9518127441406,296.8769836425781,300.9815979003906,293.1499938964844,293.1499938964844,280.04998779296875,38422.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179033637046814,1.0,0.0,0.0,3.608346939086914,3.6083710193634033,8.687800914231047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.33203125,0.0,1505.239990234375,1895.4371337890625,0.0,3569.796875,0.898129403591156,1.0,0.0,3.0,1.0,0.0
17921520,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9990000128746032,0.7563788294792175,0.6035392880439758,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8840371966362,0.4641268253326416,0.4412556886672973,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8470457792282104,0.4068191349506378,0.2865464687347412,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.8312656283378601,0.3829982876777649,0.3654621541500091,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7252704501152039,0.2499887496232986,1.140859842300415,284.9057312011719,284.95001220703125,301.6233215332031,293.8544006347656,299.2254638671875,297.3261108398437,285.9068603515625,1.0,0.6400363445281982,0.666119396686554,0.666119396686554,1.0,1.0,-3.407728910446167,1.5042749643325806,1.903454065322876,0.7325607538223267,0.8662601709365845,0.8662601709365845,0.0,183.7321929931641,190.0,63331.953125,0.0,3320.816162109375,1.0,279.7577819824219,283.9518127441406,296.8769836425781,300.9815979003906,293.1499938964844,293.1499938964844,280.04998779296875,38422.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179033637046814,1.0,0.0,0.0,3.608346939086914,3.6083710193634033,8.687800914231047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.33203125,0.0,1505.239990234375,1895.4371337890625,0.0,3569.796875,0.898129403591156,1.0,0.0,3.0,1.0,0.0
17921580,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.9990000128746032,0.7591784000396729,0.6059159636497498,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8849866986274719,0.4676468968391418,0.4443872272968292,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8467996716499329,0.4082695543766022,0.287413626909256,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.8313149213790894,0.3847594261169433,0.3669712841510772,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7248249650001526,0.2505826354026794,1.1430838108062744,285.0077819824219,284.95001220703125,301.6446533203125,293.8373718261719,299.2333679199219,297.3288879394531,286.0069274902344,1.0,0.6424130201339722,0.6623968482017517,0.6623968482017517,1.0,1.0,-3.419880151748657,1.5072200298309326,1.9126601219177248,0.7327882647514343,0.9606939554214478,0.9606939554214478,0.0,185.12759399414065,193.0,62745.34765625,0.0,3357.06640625,1.0,280.0421447753906,284.0688781738281,296.8216552734375,300.81756591796875,293.1499938964844,293.1499938964844,279.75,33334.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112567901611328,1.0,0.0,0.0,3.725550651550293,3.7255747318267822,9.261348168365656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.119140625,0.0,1598.5035400390625,1895.4371337890625,0.0,3508.263671875,0.9204026460647584,1.0,0.0,3.0,1.0,0.0
17921640,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.9990000128746032,0.7591784000396729,0.6059159636497498,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8849866986274719,0.4676468968391418,0.4443872272968292,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8467996716499329,0.4082695543766022,0.287413626909256,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.8313149213790894,0.3847594261169433,0.3669712841510772,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7248249650001526,0.2505826354026794,1.1430838108062744,285.0077819824219,284.95001220703125,301.6446533203125,293.8373718261719,299.2333679199219,297.3288879394531,286.0069274902344,1.0,0.6424130201339722,0.6623968482017517,0.6623968482017517,1.0,1.0,-3.419880151748657,1.5072200298309326,1.9126601219177248,0.7327882647514343,0.9606939554214478,0.9606939554214478,0.0,185.12759399414065,193.0,62745.34765625,0.0,3357.06640625,1.0,280.0421447753906,284.0688781738281,296.8216552734375,300.81756591796875,293.1499938964844,293.1499938964844,279.75,33334.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112567901611328,1.0,0.0,0.0,3.725550651550293,3.7255747318267822,9.261348168365656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.119140625,0.0,1598.5035400390625,1895.4371337890625,0.0,3508.263671875,0.9204026460647584,1.0,0.0,3.0,1.0,0.0
