time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9990000128746032,0.7597190737724304,0.6076140999794006,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.8852127194404602,0.4690806567668915,0.4459657073020935,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8464694619178772,0.4086675345897674,0.2878676354885101,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.83114093542099,0.3853787779808044,0.3677521049976349,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.7244434952735901,0.2507138550281524,1.1443432569503784,284.880859375,284.95001220703125,301.6546936035156,293.8284912109375,299.23345947265625,297.323974609375,285.8789367675781,1.0,0.6438186168670654,0.6605355143547058,0.6605355143547058,1.0,1.0,-3.426823139190674,1.509045124053955,1.9177780151367188,0.7331259250640869,0.8744322657585144,0.8744322657585144,0.0,186.0537109375,193.0,63767.046875,0.0,3378.631103515625,1.0,279.79638671875,283.92205810546875,296.8644714355469,301.03240966796875,293.1499938964844,293.1499938964844,279.75,37293.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176708459854126,1.0,0.0,0.0,3.6994924545288086,3.699517250061035,9.13224596388318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.09375,0.0,1598.7412109375,1895.4371337890625,0.0,3567.6484375,0.915199100971222,1.0,0.0,3.0,1.0,0.0
17921760,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9990000128746032,0.7598471641540527,0.61024409532547,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.884762167930603,0.470379889011383,0.4472293853759765,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.84549880027771,0.408913105726242,0.2880759835243225,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8303850889205933,0.3858689069747925,0.3682645559310913,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7235451340675354,0.2507349848747253,1.1447157859802246,284.9060363769531,284.95001220703125,301.664306640625,293.81939697265625,299.2315979003906,297.31610107421875,285.90771484375,1.0,0.6452512741088867,0.6586011648178101,0.6586011648178101,1.0,1.0,-3.432821750640869,1.5103564262390137,1.922465205192566,0.7331498861312866,0.871501624584198,0.871501624584198,0.0,187.276107788086,196.0,63558.59375,0.0,3399.803955078125,1.0,279.75732421875,283.943359375,296.8450012207031,300.9632873535156,293.1499938964844,293.1499938964844,280.04998779296875,38358.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199608564376832,1.0,0.0,0.0,3.6275346279144287,3.627558946609497,8.780443181422015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6298828125,0.0,1525.8565673828125,1895.4371337890625,0.0,3588.796875,0.9022591710090636,1.0,0.0,3.0,1.0,0.0
17921820,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.9990000128746032,0.7614428400993347,0.6147509813308716,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8846412897109985,0.4738702774047851,0.4503523111343384,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.8443211317062378,0.4103232324123382,0.2889357507228851,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.8295320272445679,0.3875837326049804,0.369759202003479,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7222939729690552,0.2512630224227905,1.1467852592468262,285.0105285644531,284.95001220703125,301.6824951171875,293.8006896972656,299.2350158691406,297.3139343261719,286.0096435546875,1.0,0.6483740210533142,0.654732346534729,0.654732346534729,1.0,1.0,-3.4473142623901367,1.5140520334243774,1.9332623481750488,0.7336055040359497,0.9689371585845948,0.9689371585845948,0.0,189.56629943847656,199.0,62999.796875,0.0,3447.337890625,1.0,280.0422668457031,284.06219482421875,296.7869567871094,300.7985534667969,293.1499938964844,293.1499938964844,279.75,33275.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137055277824402,1.0,0.0,0.0,3.74704384803772,3.747068405151367,9.368516771246505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9951171875,0.0,1622.908447265625,1895.4371337890625,0.0,3530.960205078125,0.9252164363861084,1.0,0.0,3.0,1.0,0.0
17921880,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.9990000128746032,0.7614428400993347,0.6147509813308716,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8846412897109985,0.4738702774047851,0.4503523111343384,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.8443211317062378,0.4103232324123382,0.2889357507228851,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.8295320272445679,0.3875837326049804,0.369759202003479,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7222939729690552,0.2512630224227905,1.1467852592468262,285.0105285644531,284.95001220703125,301.6824951171875,293.8006896972656,299.2350158691406,297.3139343261719,286.0096435546875,1.0,0.6483740210533142,0.654732346534729,0.654732346534729,1.0,1.0,-3.4473142623901367,1.5140520334243774,1.9332623481750488,0.7336055040359497,0.9689371585845948,0.9689371585845948,0.0,189.56629943847656,199.0,62999.796875,0.0,3447.337890625,1.0,280.0422668457031,284.06219482421875,296.7869567871094,300.7985534667969,293.1499938964844,293.1499938964844,279.75,33275.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137055277824402,1.0,0.0,0.0,3.74704384803772,3.747068405151367,9.368516771246505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9951171875,0.0,1622.908447265625,1895.4371337890625,0.0,3530.960205078125,0.9252164363861084,1.0,0.0,3.0,1.0,0.0
17921940,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.9990000128746032,0.7613170742988586,0.6178388595581055,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.8843596577644348,0.4755227267742157,0.45219287276268,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8434366583824158,0.4107152819633484,0.2894303500652313,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8288509249687195,0.3882469236850738,0.3706351816654205,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.7214101552963257,0.2513485550880432,1.148045778274536,284.8798522949219,284.95001220703125,301.6927795410156,293.7891845703125,299.2324523925781,297.3051452636719,285.8812866210937,1.0,0.6503680944442749,0.6524110436439514,0.6524110436439514,1.0,1.0,-3.4564101696014404,1.5163865089416504,1.9400235414505005,0.7339604496955872,0.8761639595031738,0.8761639595031738,0.0,191.1094207763672,199.0,63987.8203125,0.0,3477.974365234375,1.0,279.7817077636719,283.9128723144531,296.8282470703125,301.0030822753906,293.1499938964844,293.1499938964844,279.75,38080.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921180546283722,1.0,0.0,0.0,3.701608896255493,3.70163369178772,9.142697763309116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6328125,0.0,1607.13623046875,1895.4371337890625,0.0,3600.049072265625,0.9167703986167908,1.0,0.0,3.0,1.0,0.0
17922000,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.9990000128746032,0.7609967589378357,0.620487630367279,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.8837247490882874,0.4765594899654388,0.4531775712966919,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.8424220085144043,0.410896360874176,0.2895693480968475,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.828009843826294,0.3886187970638275,0.3710092604160309,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.720470130443573,0.2513410747051239,1.1481927633285522,284.905517578125,284.95001220703125,301.6993713378906,293.7814025878906,299.2299194335937,297.2980041503906,285.9067687988281,1.0,0.6516713500022888,0.650863528251648,0.650863528251648,1.0,1.0,-3.4615750312805176,1.5175073146820068,1.9440675973892207,0.7339395880699158,0.8779570460319519,0.8779570460319519,0.0,192.31692504882807,187.0,63882.5859375,0.0,3497.397216796875,1.0,279.75750732421875,283.9328308105469,296.8080139160156,300.9454345703125,293.1499938964844,293.1499938964844,280.04998779296875,38167.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226720929145812,1.0,0.0,0.0,3.6558313369750977,3.655855894088745,8.917962190935214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5107421875,0.0,1555.90673828125,1895.4371337890625,0.0,3613.79736328125,0.9084319472312928,1.0,0.0,3.0,1.0,0.0
17922060,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9990000128746032,0.7628433108329773,0.6142269968986511,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8887400031089783,0.4799717366695404,0.4560870826244354,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.8457679748535156,0.4121895134449005,0.2902458012104034,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8314869999885559,0.390214204788208,0.3722524344921112,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7229393124580383,0.2517597377300262,1.1490914821624756,285.0025329589844,284.95001220703125,301.71514892578125,293.7616271972656,299.2327880859375,297.29833984375,286.00115966796875,1.0,0.6499750018119812,0.6468976736068726,0.6468976736068726,1.0,1.0,-3.460957288742065,1.5138933658599854,1.9470638036727903,0.7307512760162354,0.9680945873260498,0.9680945873260498,0.0,190.0118408203125,190.0,63075.52734375,0.0,3482.30517578125,1.0,280.0424499511719,284.0486145019531,296.74725341796875,300.7694702148437,293.1499938964844,293.1499938964844,279.75,33551.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163787961006165,1.0,0.0,0.0,3.7648775577545166,3.764902353286743,9.457906458010256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6337890625,0.0,1645.8726806640625,1895.4371337890625,0.0,3555.702880859375,0.9293569326400756,1.0,0.0,3.0,1.0,0.0
17922120,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9990000128746032,0.7628433108329773,0.6142269968986511,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8887400031089783,0.4799717366695404,0.4560870826244354,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.8457679748535156,0.4121895134449005,0.2902458012104034,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8314869999885559,0.390214204788208,0.3722524344921112,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7229393124580383,0.2517597377300262,1.1490914821624756,285.0025329589844,284.95001220703125,301.71514892578125,293.7616271972656,299.2327880859375,297.29833984375,286.00115966796875,1.0,0.6499750018119812,0.6468976736068726,0.6468976736068726,1.0,1.0,-3.460957288742065,1.5138933658599854,1.9470638036727903,0.7307512760162354,0.9680945873260498,0.9680945873260498,0.0,190.0118408203125,190.0,63075.52734375,0.0,3482.30517578125,1.0,280.0424499511719,284.0486145019531,296.74725341796875,300.7694702148437,293.1499938964844,293.1499938964844,279.75,33551.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163787961006165,1.0,0.0,0.0,3.7648775577545166,3.764902353286743,9.457906458010256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6337890625,0.0,1645.8726806640625,1895.4371337890625,0.0,3555.702880859375,0.9293569326400756,1.0,0.0,3.0,1.0,0.0
17922180,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9990000128746032,0.7645497918128967,0.6122546195983887,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8914949893951416,0.4826191365718841,0.4587441980838775,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.847089409828186,0.4126871526241302,0.2907311618328094,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8330480456352234,0.3911703824996948,0.3732996881008148,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.7237759828567505,0.25179323554039,1.1496657133102417,284.8988037109375,284.95001220703125,301.7300109863281,293.7416076660156,299.2320861816406,297.29315185546875,285.90008544921875,1.0,0.6503719091415405,0.6429318189620972,0.6429318189620972,1.0,1.0,-3.464302062988281,1.5120395421981812,1.9522625207901,0.7280612587928772,0.8719422817230225,0.8719422817230225,0.0,189.4398956298828,193.0,63681.109375,0.0,3486.91796875,1.0,279.7574462890625,283.9241027832031,296.763427734375,300.8921813964844,293.1499938964844,293.1499938964844,280.04998779296875,38675.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243578314781188,1.0,0.0,0.0,3.651631593704224,3.651656150817871,8.897483780856419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.28515625,0.0,1555.0096435546875,1895.4371337890625,0.0,3629.3193359375,0.9078909754753112,1.0,0.0,3.0,1.0,0.0
17922240,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9990000128746032,0.7645497918128967,0.6122546195983887,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8914949893951416,0.4826191365718841,0.4587441980838775,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.847089409828186,0.4126871526241302,0.2907311618328094,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8330480456352234,0.3911703824996948,0.3732996881008148,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.7237759828567505,0.25179323554039,1.1496657133102417,284.8988037109375,284.95001220703125,301.7300109863281,293.7416076660156,299.2320861816406,297.29315185546875,285.90008544921875,1.0,0.6503719091415405,0.6429318189620972,0.6429318189620972,1.0,1.0,-3.464302062988281,1.5120395421981812,1.9522625207901,0.7280612587928772,0.8719422817230225,0.8719422817230225,0.0,189.4398956298828,193.0,63681.109375,0.0,3486.91796875,1.0,279.7574462890625,283.9241027832031,296.763427734375,300.8921813964844,293.1499938964844,293.1499938964844,280.04998779296875,38675.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243578314781188,1.0,0.0,0.0,3.651631593704224,3.651656150817871,8.897483780856419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.28515625,0.0,1555.0096435546875,1895.4371337890625,0.0,3629.3193359375,0.9078909754753112,1.0,0.0,3.0,1.0,0.0
17922300,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9990000128746032,0.7658585906028748,0.6125215888023376,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8922706842422485,0.4842967987060547,0.4601087570190429,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.847209095954895,0.4132787585258484,0.2909863591194153,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.8333079218864441,0.3919215202331543,0.3738365769386291,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.7237392067909241,0.2519813179969787,1.1499791145324707,285.0152282714844,284.95001220703125,301.73712158203125,293.73150634765625,299.2340393066406,297.2948608398437,286.0167541503906,1.0,0.6509683132171631,0.6409488916397095,0.6409488916397095,1.0,1.0,-3.4675889015197754,1.5118012428283691,1.9557876586914065,0.7270853519439697,0.9522436857223512,0.9522436857223512,0.0,189.6855316162109,193.0,62790.58203125,0.0,3496.22119140625,1.0,280.0018005371094,284.0558166503906,296.7032470703125,300.6676330566406,293.1499938964844,293.1499938964844,280.04998779296875,34310.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187926650047302,1.0,0.0,0.0,3.696038007736206,3.6960620880126953,9.115198622566822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4931640625,0.0,1572.1912841796875,1895.4371337890625,0.0,3578.011962890625,0.9159692525863647,1.0,0.0,3.0,1.0,0.0
17922360,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9990000128746032,0.7672758102416992,0.6127193570137024,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8932911157608032,0.486111044883728,0.4617921113967895,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.847582995891571,0.4140160381793976,0.2914817333221435,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8337802886962891,0.3927944004535675,0.3746377229690552,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7238991856575012,0.2522702515125274,1.1511685848236084,285.00537109375,284.95001220703125,301.7441101074219,293.721435546875,299.23699951171875,297.2982177734375,286.004150390625,1.0,0.6518509984016418,0.639127254486084,0.639127254486084,1.0,1.0,-3.472838878631592,1.5125596523284912,1.960279107093811,0.7267040014266968,0.9664318561553956,0.9664318561553956,0.0,189.99771118164065,196.0,62942.19140625,0.0,3510.62451171875,1.0,280.04327392578125,284.0470886230469,296.7024230957031,300.7120056152344,293.1499938964844,293.1499938964844,279.75,33525.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171363115310668,1.0,0.0,0.0,3.7589828968048096,3.759007692337036,9.428313205717131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5,0.0,1638.767333984375,1895.4371337890625,0.0,3562.707275390625,0.9279084801673888,1.0,0.0,3.0,1.0,0.0
17922420,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.9990000128746032,0.7677881717681885,0.6157388091087341,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8936370015144348,0.4888112545013428,0.464591234922409,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8467729091644287,0.4145274460315704,0.2920442223548889,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8332944512367249,0.3937568068504333,0.3757806420326233,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7230103015899658,0.2523286044597626,1.152282953262329,284.9039306640625,284.95001220703125,301.7576599121094,293.7012939453125,299.2333374023437,297.2885131835937,285.9051818847656,1.0,0.6540626287460327,0.635483980178833,0.635483980178833,1.0,1.0,-3.48323130607605,1.513938546180725,1.9692927598953247,0.725960373878479,0.8754199743270874,0.8754199743270874,0.0,191.58267211914065,199.0,63714.66796875,0.0,3544.99560546875,1.0,279.7574768066406,283.9223937988281,296.7240905761719,300.8509826660156,293.1499938964844,293.1499938964844,280.04998779296875,38413.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253721237182616,1.0,0.0,0.0,3.6552350521087646,3.655259609222412,8.915052944757917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0,0.0,1557.0841064453125,1895.4371337890625,0.0,3638.65087890625,0.9085035920143129,1.0,0.0,3.0,1.0,0.0
17922480,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.9990000128746032,0.7677881717681885,0.6157388091087341,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8936370015144348,0.4888112545013428,0.464591234922409,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8467729091644287,0.4145274460315704,0.2920442223548889,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8332944512367249,0.3937568068504333,0.3757806420326233,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7230103015899658,0.2523286044597626,1.152282953262329,284.9039306640625,284.95001220703125,301.7576599121094,293.7012939453125,299.2333374023437,297.2885131835937,285.9051818847656,1.0,0.6540626287460327,0.635483980178833,0.635483980178833,1.0,1.0,-3.48323130607605,1.513938546180725,1.9692927598953247,0.725960373878479,0.8754199743270874,0.8754199743270874,0.0,191.58267211914065,199.0,63714.66796875,0.0,3544.99560546875,1.0,279.7574768066406,283.9223937988281,296.7240905761719,300.8509826660156,293.1499938964844,293.1499938964844,280.04998779296875,38413.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253721237182616,1.0,0.0,0.0,3.6552350521087646,3.655259609222412,8.915052944757917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0,0.0,1557.0841064453125,1895.4371337890625,0.0,3638.65087890625,0.9085035920143129,1.0,0.0,3.0,1.0,0.0
17922540,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.9990000128746032,0.7691197991371155,0.619343101978302,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.8938958048820496,0.4923146069049835,0.4677050113677978,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.8459068536758423,0.415823757648468,0.2928140461444855,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.8327179551124573,0.3953467011451721,0.3771414458751678,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.7220199108123779,0.2527830600738525,1.1539499759674072,285.0103759765625,284.95001220703125,301.7708435058594,293.68133544921875,299.23486328125,297.2883605957031,286.0095520019531,1.0,0.6567409634590149,0.6318406462669373,0.6318406462669373,1.0,1.0,-3.4958741664886475,1.5162293910980225,1.979644775390625,0.7255690693855286,0.9732900261878968,0.9732900261878968,0.0,193.48904418945312,202.0,63070.63671875,0.0,3586.935302734375,1.0,280.0424499511719,284.044921875,296.66552734375,300.6808776855469,293.1499938964844,293.1499938964844,279.75,33412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187286496162416,1.0,0.0,0.0,3.767530918121338,3.767555713653565,9.471242492509192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.275390625,0.0,1647.91455078125,1895.4371337890625,0.0,3577.421142578125,0.929937183856964,1.0,0.0,3.0,1.0,0.0
17922600,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.9990000128746032,0.7691197991371155,0.619343101978302,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.8938958048820496,0.4923146069049835,0.4677050113677978,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.8459068536758423,0.415823757648468,0.2928140461444855,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.8327179551124573,0.3953467011451721,0.3771414458751678,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.7220199108123779,0.2527830600738525,1.1539499759674072,285.0103759765625,284.95001220703125,301.7708435058594,293.68133544921875,299.23486328125,297.2883605957031,286.0095520019531,1.0,0.6567409634590149,0.6318406462669373,0.6318406462669373,1.0,1.0,-3.4958741664886475,1.5162293910980225,1.979644775390625,0.7255690693855286,0.9732900261878968,0.9732900261878968,0.0,193.48904418945312,202.0,63070.63671875,0.0,3586.935302734375,1.0,280.0424499511719,284.044921875,296.66552734375,300.6808776855469,293.1499938964844,293.1499938964844,279.75,33412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187286496162416,1.0,0.0,0.0,3.767530918121338,3.767555713653565,9.471242492509192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.275390625,0.0,1647.91455078125,1895.4371337890625,0.0,3577.421142578125,0.929937183856964,1.0,0.0,3.0,1.0,0.0
17922660,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9990000128746032,0.7681502103805542,0.6244686245918274,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.8932037353515625,0.4949855804443359,0.4705132246017456,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8441879153251648,0.4162698686122894,0.2933573722839355,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8313500285148621,0.3962442874908447,0.3782589733600616,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.7203682065010071,0.2528066337108612,1.1550405025482178,284.9047241210937,284.95001220703125,301.7838134765625,293.66168212890625,299.2283630371094,297.27508544921875,285.9059753417969,1.0,0.6597156524658203,0.6279692053794861,0.6279692053794861,1.0,1.0,-3.508730888366699,1.5182461738586426,1.9904848337173464,0.7250167727470398,0.8815862536430359,0.8815862536430359,0.0,195.987548828125,190.0,63966.53515625,0.0,3633.214599609375,1.0,279.7573547363281,283.915283203125,296.68719482421875,300.827880859375,293.1499938964844,293.1499938964844,280.04998779296875,38207.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274641275405884,1.0,0.0,0.0,3.675824642181397,3.675849199295044,9.015770388032252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.4189453125,0.0,1578.720947265625,1895.4371337890625,0.0,3657.87548828125,0.9129043817520142,1.0,0.0,3.0,1.0,0.0
17922720,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9990000128746032,0.7681502103805542,0.6244686245918274,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.8932037353515625,0.4949855804443359,0.4705132246017456,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8441879153251648,0.4162698686122894,0.2933573722839355,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8313500285148621,0.3962442874908447,0.3782589733600616,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.7203682065010071,0.2528066337108612,1.1550405025482178,284.9047241210937,284.95001220703125,301.7838134765625,293.66168212890625,299.2283630371094,297.27508544921875,285.9059753417969,1.0,0.6597156524658203,0.6279692053794861,0.6279692053794861,1.0,1.0,-3.508730888366699,1.5182461738586426,1.9904848337173464,0.7250167727470398,0.8815862536430359,0.8815862536430359,0.0,195.987548828125,190.0,63966.53515625,0.0,3633.214599609375,1.0,279.7573547363281,283.915283203125,296.68719482421875,300.827880859375,293.1499938964844,293.1499938964844,280.04998779296875,38207.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274641275405884,1.0,0.0,0.0,3.675824642181397,3.675849199295044,9.015770388032252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.4189453125,0.0,1578.720947265625,1895.4371337890625,0.0,3657.87548828125,0.9129043817520142,1.0,0.0,3.0,1.0,0.0
17922780,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9990000128746032,0.7692378163337708,0.6177459359169006,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8984299302101135,0.4984128177165985,0.4734191596508026,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.8476502299308777,0.4174495041370392,0.2939457297325134,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8349247574806213,0.3977185487747192,0.3793752193450928,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7229606509208679,0.2532011270523071,1.155784249305725,285.003662109375,284.95001220703125,301.7968139648437,293.6425476074219,299.2292785644531,297.27587890625,286.0022888183594,1.0,0.657798707485199,0.6240977644920349,0.6240977644920349,1.0,1.0,-3.507108449935913,1.513516545295715,1.9935920238494875,0.7211959958076477,0.9732478857040404,0.9732478857040404,0.0,193.46697998046875,193.0,63135.08203125,0.0,3614.1591796875,1.0,280.0425720214844,284.033935546875,296.6272277832031,300.6514892578125,293.1499938964844,293.1499938964844,279.75,33596.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920993983745575,1.0,0.0,0.0,3.7824044227600098,3.782429456710816,9.546171213514754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.49609375,0.0,1666.8902587890625,1895.4371337890625,0.0,3598.32861328125,0.9333516955375672,1.0,0.0,3.0,1.0,0.0
17922840,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9990000128746032,0.7692378163337708,0.6177459359169006,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8984299302101135,0.4984128177165985,0.4734191596508026,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.8476502299308777,0.4174495041370392,0.2939457297325134,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8349247574806213,0.3977185487747192,0.3793752193450928,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7229606509208679,0.2532011270523071,1.155784249305725,285.003662109375,284.95001220703125,301.7968139648437,293.6425476074219,299.2292785644531,297.27587890625,286.0022888183594,1.0,0.657798707485199,0.6240977644920349,0.6240977644920349,1.0,1.0,-3.507108449935913,1.513516545295715,1.9935920238494875,0.7211959958076477,0.9732478857040404,0.9732478857040404,0.0,193.46697998046875,193.0,63135.08203125,0.0,3614.1591796875,1.0,280.0425720214844,284.033935546875,296.6272277832031,300.6514892578125,293.1499938964844,293.1499938964844,279.75,33596.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920993983745575,1.0,0.0,0.0,3.7824044227600098,3.782429456710816,9.546171213514754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.49609375,0.0,1666.8902587890625,1895.4371337890625,0.0,3598.32861328125,0.9333516955375672,1.0,0.0,3.0,1.0,0.0
17922900,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.9990000128746032,0.7699436545372009,0.6156699061393738,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.9004329442977905,0.4997866451740265,0.4748955368995666,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8488602042198181,0.4177060723304748,0.2942634224891662,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.836208701133728,0.3981882929801941,0.3799636662006378,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7238293290138245,0.2532412707805633,1.1563528776168823,284.87225341796875,284.95001220703125,301.8033752441406,293.6332092285156,299.2287292480469,297.2745056152344,285.8702697753906,1.0,0.6577929854393005,0.6221620440483093,0.6221620440483093,1.0,1.0,-3.5081493854522705,1.5119839906692505,1.9961655139923096,0.7194238305091858,0.8815441727638245,0.8815441727638245,0.0,192.7542724609375,193.0,64070.8359375,0.0,3612.45556640625,1.0,279.79522705078125,283.8847045898437,296.6671447753906,300.85626220703125,293.1499938964844,293.1499938964844,279.75,37599.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927079737186432,1.0,0.0,0.0,3.750060558319092,3.750085830688477,9.38360813051986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7451171875,0.0,1659.6654052734375,1895.4371337890625,0.0,3654.345458984375,0.9267374873161316,1.0,0.0,3.0,1.0,0.0
17922960,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.9990000128746032,0.7702800035476685,0.6155242919921875,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.9012670516967772,0.501034677028656,0.4760642349720001,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8490020632743835,0.4178182780742645,0.2943468689918518,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8365010619163513,0.3985357284545898,0.380298376083374,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.7238465547561646,0.2531872689723968,1.1561678647994995,284.8968505859375,284.95001220703125,301.8099975585937,293.6240539550781,299.2269897460937,297.2708435058594,285.89862060546875,1.0,0.6580373644828796,0.6203151941299438,0.6203151941299438,1.0,1.0,-3.5096595287323,1.5107028484344482,1.998956680297852,0.7179158926010132,0.8751554489135742,0.8751554489135742,0.0,192.776596069336,196.0,63754.08203125,0.0,3616.28955078125,1.0,279.7569580078125,283.9070129394531,296.64599609375,300.7778015136719,293.1499938964844,293.1499938964844,280.04998779296875,38798.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289145469665528,1.0,0.0,0.0,3.6696934700012207,3.669718027114868,8.985719546217297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.279296875,0.0,1576.2386474609375,1895.4371337890625,0.0,3671.187744140625,0.9119249582290648,1.0,0.0,3.0,1.0,0.0
17923020,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9990000128746032,0.7723631262779236,0.6158559918403625,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.903072714805603,0.5045282244682312,0.4791027009487152,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8494707345962524,0.4190300405025482,0.295011430978775,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8371939063072205,0.4000327587127685,0.3815104365348816,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7239696383476257,0.2536090016365051,1.1574242115020752,285.0053405761719,284.95001220703125,301.82354736328125,293.6063537597656,299.2304992675781,297.27545166015625,286.0045471191406,1.0,0.6593853235244751,0.6166214942932129,0.6166214942932129,1.0,1.0,-3.517473697662353,1.5102386474609375,2.007235050201416,0.7158066034317017,0.9707708954811096,0.9707708954811096,0.0,193.2626953125,199.0,62988.87109375,0.0,3638.359619140625,1.0,280.0425109863281,284.03253173828125,296.5871887207031,300.5979309082031,293.1499938964844,293.1499938964844,279.75,33649.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215282201766968,1.0,0.0,0.0,3.774248600006104,3.77427339553833,9.505047842139902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.146484375,0.0,1657.659423828125,1895.4371337890625,0.0,3603.2548828125,0.9316125512123108,1.0,0.0,3.0,1.0,0.0
17923080,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9990000128746032,0.7723631262779236,0.6158559918403625,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.903072714805603,0.5045282244682312,0.4791027009487152,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8494707345962524,0.4190300405025482,0.295011430978775,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8371939063072205,0.4000327587127685,0.3815104365348816,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7239696383476257,0.2536090016365051,1.1574242115020752,285.0053405761719,284.95001220703125,301.82354736328125,293.6063537597656,299.2304992675781,297.27545166015625,286.0045471191406,1.0,0.6593853235244751,0.6166214942932129,0.6166214942932129,1.0,1.0,-3.517473697662353,1.5102386474609375,2.007235050201416,0.7158066034317017,0.9707708954811096,0.9707708954811096,0.0,193.2626953125,199.0,62988.87109375,0.0,3638.359619140625,1.0,280.0425109863281,284.03253173828125,296.5871887207031,300.5979309082031,293.1499938964844,293.1499938964844,279.75,33649.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215282201766968,1.0,0.0,0.0,3.774248600006104,3.77427339553833,9.505047842139902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.146484375,0.0,1657.659423828125,1895.4371337890625,0.0,3603.2548828125,0.9316125512123108,1.0,0.0,3.0,1.0,0.0
17923140,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.9990000128746032,0.7723565697669983,0.6174639463424683,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.903564453125,0.5063579678535461,0.4811097979545593,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8491433262825012,0.4193162322044372,0.2954273223876953,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8370538949966431,0.400614857673645,0.3823024332523346,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.7235568165779114,0.2536311149597168,1.1583188772201538,284.8813171386719,284.95001220703125,301.83306884765625,293.5948486328125,299.22821044921875,297.2703857421875,285.8840026855469,1.0,0.6607774496078491,0.6141097545623779,0.6141097545623779,1.0,1.0,-3.524353742599488,1.510540008544922,2.013813734054565,0.7147166132926941,0.8767520785331726,0.8767520785331726,0.0,194.1766357421875,199.0,63872.19140625,0.0,3660.773681640625,1.0,279.7732849121094,283.8901062011719,296.6280517578125,300.78662109375,293.1499938964844,293.1499938964844,279.75,38773.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288656711578368,1.0,0.0,0.0,3.705758810043335,3.7057838439941406,9.16320857413666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2529296875,0.0,1617.16064453125,1895.4371337890625,0.0,3670.739501953125,0.918812930583954,1.0,0.0,3.0,1.0,0.0
17923200,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9990000128746032,0.7721202373504639,0.6188346147537231,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.9033676385879515,0.5071972012519836,0.481874942779541,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8485927581787109,0.4194170832633972,0.2954859435558319,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8366240859031677,0.4008571803569793,0.382523238658905,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7230473160743713,0.2536120116710663,1.1582666635513306,284.9030456542969,284.95001220703125,301.837646484375,293.5895690917969,299.2267150878906,297.2672424316406,285.9043273925781,1.0,0.6614852547645569,0.6129277944564819,0.6129277944564819,1.0,1.0,-3.527195930480957,1.510483980178833,2.016711950302124,0.7140723466873169,0.8790162205696106,0.8790162205696106,0.0,194.8131561279297,202.0,63792.55859375,0.0,3671.618408203125,1.0,279.7573547363281,283.9066162109375,296.61163330078125,300.7406311035156,293.1499938964844,293.1499938964844,280.04998779296875,38411.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295632243156432,1.0,0.0,0.0,3.673381328582764,3.673405885696411,9.00378893220477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.41796875,0.0,1577.499755859375,1895.4371337890625,0.0,3677.13720703125,0.912526786327362,1.0,0.0,3.0,1.0,0.0
17923260,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9990000128746032,0.7725368738174438,0.6223829984664917,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.903588891029358,0.5107046961784363,0.4849804043769836,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8476732969284058,0.4206085205078125,0.2961773872375488,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.835975706577301,0.4023279249668121,0.3837646543979645,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7220461368560791,0.2540296614170074,1.1597483158111572,285.0115661621094,284.95001220703125,301.8525085449219,293.57391357421875,299.2283630371094,297.26812744140625,286.0107727050781,1.0,0.6640680432319641,0.6092104315757751,0.6092104315757751,1.0,1.0,-3.5393011569976807,1.5116440057754517,2.0276572704315186,0.7126064300537109,0.9784160256385804,0.9784160256385804,0.0,196.68423461914065,205.0,63132.9296875,0.0,3712.90673828125,1.0,280.0425720214844,284.0318603515625,296.5569763183594,300.5736083984375,293.1499938964844,293.1499938964844,279.75,33442.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226911664009094,1.0,0.0,0.0,3.783679962158203,3.783704996109009,9.552611572871683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.0732421875,0.0,1667.205078125,1895.4371337890625,0.0,3613.97314453125,0.9336107969284058,1.0,0.0,3.0,1.0,0.0
17923320,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9990000128746032,0.7725368738174438,0.6223829984664917,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.903588891029358,0.5107046961784363,0.4849804043769836,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8476732969284058,0.4206085205078125,0.2961773872375488,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.835975706577301,0.4023279249668121,0.3837646543979645,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7220461368560791,0.2540296614170074,1.1597483158111572,285.0115661621094,284.95001220703125,301.8525085449219,293.57391357421875,299.2283630371094,297.26812744140625,286.0107727050781,1.0,0.6640680432319641,0.6092104315757751,0.6092104315757751,1.0,1.0,-3.5393011569976807,1.5116440057754517,2.0276572704315186,0.7126064300537109,0.9784160256385804,0.9784160256385804,0.0,196.68423461914065,205.0,63132.9296875,0.0,3712.90673828125,1.0,280.0425720214844,284.0318603515625,296.5569763183594,300.5736083984375,293.1499938964844,293.1499938964844,279.75,33442.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226911664009094,1.0,0.0,0.0,3.783679962158203,3.783704996109009,9.552611572871683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.0732421875,0.0,1667.205078125,1895.4371337890625,0.0,3613.97314453125,0.9336107969284058,1.0,0.0,3.0,1.0,0.0
17923380,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.9990000128746032,0.770635724067688,0.6274970173835754,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.902825117111206,0.513344407081604,0.4877702593803406,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8458865284919739,0.4209423065185547,0.2966466844081878,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8345198035240173,0.4030945599079132,0.3847652375698089,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7203698754310608,0.2540009617805481,1.1606504917144775,284.9040832519531,284.95001220703125,301.8682861328125,293.5594787597656,299.2240600585937,297.25836181640625,285.90533447265625,1.0,0.6669577956199646,0.6054930686950684,0.6054930686950684,1.0,1.0,-3.551666498184204,1.512763738632202,2.038902759552002,0.7111459374427795,0.8858365416526794,0.8858365416526794,0.0,199.16525268554688,193.0,64069.04296875,0.0,3758.793701171875,1.0,279.7572326660156,283.9000244140625,296.58428955078125,300.7283020019531,293.1499938964844,293.1499938964844,280.04998779296875,38168.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312843680381776,1.0,0.0,0.0,3.695101976394653,3.69512677192688,9.110582936955324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5615234375,0.0,1600.3558349609375,1895.4371337890625,0.0,3692.908447265625,0.9171504378318788,1.0,0.0,3.0,1.0,0.0
17923440,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.9990000128746032,0.770635724067688,0.6274970173835754,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.902825117111206,0.513344407081604,0.4877702593803406,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8458865284919739,0.4209423065185547,0.2966466844081878,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8345198035240173,0.4030945599079132,0.3847652375698089,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7203698754310608,0.2540009617805481,1.1606504917144775,284.9040832519531,284.95001220703125,301.8682861328125,293.5594787597656,299.2240600585937,297.25836181640625,285.90533447265625,1.0,0.6669577956199646,0.6054930686950684,0.6054930686950684,1.0,1.0,-3.551666498184204,1.512763738632202,2.038902759552002,0.7111459374427795,0.8858365416526794,0.8858365416526794,0.0,199.16525268554688,193.0,64069.04296875,0.0,3758.793701171875,1.0,279.7572326660156,283.9000244140625,296.58428955078125,300.7283020019531,293.1499938964844,293.1499938964844,280.04998779296875,38168.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312843680381776,1.0,0.0,0.0,3.695101976394653,3.69512677192688,9.110582936955324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5615234375,0.0,1600.3558349609375,1895.4371337890625,0.0,3692.908447265625,0.9171504378318788,1.0,0.0,3.0,1.0,0.0
17923500,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9990000128746032,0.7702811360359192,0.625818133354187,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.9045069217681884,0.5149891376495361,0.4890770316123962,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.8467528223991394,0.4214114248752594,0.2968027591705322,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.835484504699707,0.4037131667137146,0.3851580023765564,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.7209590673446655,0.2541123330593109,1.1605570316314695,285.0188293457031,284.95001220703125,301.8765563964844,293.55279541015625,299.2243347167969,297.2577819824219,286.0201416015625,1.0,0.6663616299629211,0.6036344170570374,0.6036344170570374,1.0,1.0,-3.551784038543701,1.510540008544922,2.0412442684173584,0.7091642618179321,0.966709315776825,0.966709315776825,0.0,198.56204223632807,193.0,63148.828125,0.0,3755.4287109375,1.0,280.0028381347656,284.03143310546875,296.5278015136719,300.5111083984375,293.1499938964844,293.1499938964844,280.04998779296875,34177.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260783195495604,1.0,0.0,0.0,3.740537643432617,3.7405622005462646,9.336010862170952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.3818359375,0.0,1622.27734375,1895.4371337890625,0.0,3645.143310546875,0.92572683095932,1.0,0.0,3.0,1.0,0.0
