time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.9990000128746032,0.7708835005760193,0.6208439469337463,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.908140242099762,0.516762912273407,0.4906530082225799,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8492464423179626,0.4220210015773773,0.2971566915512085,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8379830718040466,0.4044471085071563,0.3857575953006744,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.722852349281311,0.2543140947818756,1.1610225439071655,285.0054931640625,284.95001220703125,301.8851623535156,293.54644775390625,299.226318359375,297.2602233886719,286.0037536621094,1.0,0.6649607419967651,0.6017513275146484,0.6017513275146484,1.0,1.0,-3.5494089126586914,1.5071680545806885,2.042240858078003,0.706444263458252,0.97929584980011,0.97929584980011,0.0,196.6184539794922,196.0,63218.40234375,0.0,3737.718505859375,1.0,280.0436096191406,284.02130126953125,296.52899169921875,300.5555419921875,293.1499938964844,293.1499938964844,279.75,33553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245035648345948,1.0,0.0,0.0,3.800886392593384,3.8009114265441895,9.639690006224555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.36328125,0.0,1688.544677734375,1895.4371337890625,0.0,3630.660400390625,0.9373545050621032,1.0,0.0,3.0,1.0,0.0
17923620,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.9990000128746032,0.7710263133049011,0.6186883449554443,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.9110929369926452,0.5193403959274292,0.4932754933834076,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.8505074381828308,0.4222809076309204,0.2974925637245178,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.8394533395767212,0.4051317274570465,0.3865686655044555,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7236527800559998,0.2542286515235901,1.161110758781433,284.89556884765625,284.95001220703125,301.9033203125,293.53497314453125,299.2251281738281,297.2553405761719,285.8973083496094,1.0,0.6651299595832825,0.5979850888252258,0.5979850888252258,1.0,1.0,-3.551443576812744,1.5033968687057495,2.048046588897705,0.7021627426147461,0.8793420791625977,0.8793420791625977,0.0,195.9158630371093,199.0,63875.21484375,0.0,3738.5869140625,1.0,279.75640869140625,283.8912048339844,296.5560913085937,300.6919860839844,293.1499938964844,293.1499938964844,280.04998779296875,38800.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322952032089232,1.0,0.0,0.0,3.690185546875,3.6902105808258057,9.08635570340266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.583984375,0.0,1599.522216796875,1895.4371337890625,0.0,3702.1611328125,0.9163837432861328,1.0,0.0,3.0,1.0,0.0
17923680,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.9990000128746032,0.7710263133049011,0.6186883449554443,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.9110929369926452,0.5193403959274292,0.4932754933834076,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.8505074381828308,0.4222809076309204,0.2974925637245178,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.8394533395767212,0.4051317274570465,0.3865686655044555,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7236527800559998,0.2542286515235901,1.161110758781433,284.89556884765625,284.95001220703125,301.9033203125,293.53497314453125,299.2251281738281,297.2553405761719,285.8973083496094,1.0,0.6651299595832825,0.5979850888252258,0.5979850888252258,1.0,1.0,-3.551443576812744,1.5033968687057495,2.048046588897705,0.7021627426147461,0.8793420791625977,0.8793420791625977,0.0,195.9158630371093,199.0,63875.21484375,0.0,3738.5869140625,1.0,279.75640869140625,283.8912048339844,296.5560913085937,300.6919860839844,293.1499938964844,293.1499938964844,280.04998779296875,38800.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322952032089232,1.0,0.0,0.0,3.690185546875,3.6902105808258057,9.08635570340266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.583984375,0.0,1599.522216796875,1895.4371337890625,0.0,3702.1611328125,0.9163837432861328,1.0,0.0,3.0,1.0,0.0
17923740,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9990000128746032,0.7722006440162659,0.6190935373306274,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.912952184677124,0.5228265523910522,0.4962926208972931,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.8508754372596741,0.4234007596969604,0.2980868220329284,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8400290608406067,0.4065147340297699,0.3876650035381317,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7236904501914978,0.2545892894268036,1.1620656251907349,285.0067138671875,284.95001220703125,301.9230041503906,293.5251770019531,299.2296447753906,297.25933837890625,286.0059509277344,1.0,0.6664088368415833,0.5942188501358032,0.5942188501358032,1.0,1.0,-3.558733940124512,1.5018272399902344,2.0569064617156982,0.6989403367042542,0.9768167734146118,0.9768167734146118,0.0,196.40185546875,202.0,63096.828125,0.0,3759.827392578125,1.0,280.0426330566406,284.0199279785156,296.50439453125,300.5185241699219,293.1499938964844,293.1499938964844,279.75,33671.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245621562004088,1.0,0.0,0.0,3.792759418487549,3.7927844524383545,9.598511496733408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3203125,0.0,1679.7674560546875,1895.4371337890625,0.0,3631.19970703125,0.9358137845993042,1.0,0.0,3.0,1.0,0.0
17923800,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9990000128746032,0.7722006440162659,0.6190935373306274,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.912952184677124,0.5228265523910522,0.4962926208972931,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.8508754372596741,0.4234007596969604,0.2980868220329284,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8400290608406067,0.4065147340297699,0.3876650035381317,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7236904501914978,0.2545892894268036,1.1620656251907349,285.0067138671875,284.95001220703125,301.9230041503906,293.5251770019531,299.2296447753906,297.25933837890625,286.0059509277344,1.0,0.6664088368415833,0.5942188501358032,0.5942188501358032,1.0,1.0,-3.558733940124512,1.5018272399902344,2.0569064617156982,0.6989403367042542,0.9768167734146118,0.9768167734146118,0.0,196.40185546875,202.0,63096.828125,0.0,3759.827392578125,1.0,280.0426330566406,284.0199279785156,296.50439453125,300.5185241699219,293.1499938964844,293.1499938964844,279.75,33671.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245621562004088,1.0,0.0,0.0,3.792759418487549,3.7927844524383545,9.598511496733408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3203125,0.0,1679.7674560546875,1895.4371337890625,0.0,3631.19970703125,0.9358137845993042,1.0,0.0,3.0,1.0,0.0
17923860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.9990000128746032,0.7710432410240173,0.622125506401062,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9131711721420288,0.5254576206207275,0.4990407228469848,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8499143719673157,0.4236900508403778,0.2984984517097473,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.839354395866394,0.4072183072566986,0.388570636510849,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7227043509483337,0.2545278072357178,1.162655472755432,284.90216064453125,284.95001220703125,301.9443359375,293.5172119140625,299.2290344238281,297.2529296875,285.9034729003906,1.0,0.6684409976005554,0.590703547000885,0.590703547000885,1.0,1.0,-3.5679831504821777,1.501291275024414,2.066691875457764,0.6964299082756042,0.8838592767715454,0.8838592767715454,0.0,197.9549255371093,205.0,63945.07421875,0.0,3792.569580078125,1.0,279.7572021484375,283.8913879394531,296.5380554199219,300.6728820800781,293.1499938964844,293.1499938964844,280.04998779296875,38370.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323462843894958,1.0,0.0,0.0,3.695521354675293,3.695546388626098,9.11265090053348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1474609375,0.0,1602.3619384765625,1895.4371337890625,0.0,3702.62841796875,0.9174048900604248,1.0,0.0,3.0,1.0,0.0
17923920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.9990000128746032,0.7710432410240173,0.622125506401062,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9131711721420288,0.5254576206207275,0.4990407228469848,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8499143719673157,0.4236900508403778,0.2984984517097473,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.839354395866394,0.4072183072566986,0.388570636510849,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7227043509483337,0.2545278072357178,1.162655472755432,284.90216064453125,284.95001220703125,301.9443359375,293.5172119140625,299.2290344238281,297.2529296875,285.9034729003906,1.0,0.6684409976005554,0.590703547000885,0.590703547000885,1.0,1.0,-3.5679831504821777,1.501291275024414,2.066691875457764,0.6964299082756042,0.8838592767715454,0.8838592767715454,0.0,197.9549255371093,205.0,63945.07421875,0.0,3792.569580078125,1.0,279.7572021484375,283.8913879394531,296.5380554199219,300.6728820800781,293.1499938964844,293.1499938964844,280.04998779296875,38370.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323462843894958,1.0,0.0,0.0,3.695521354675293,3.695546388626098,9.11265090053348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1474609375,0.0,1602.3619384765625,1895.4371337890625,0.0,3702.62841796875,0.9174048900604248,1.0,0.0,3.0,1.0,0.0
17923980,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.9990000128746032,0.770575225353241,0.6257475018501282,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.9132966995239258,0.5289589762687683,0.502129077911377,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8489038944244385,0.4247994124889374,0.299127995967865,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8385937809944153,0.4085846543312073,0.3897075355052948,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.7216150760650635,0.254869282245636,1.1637953519821167,285.013427734375,284.95001220703125,301.9674987792969,293.5112609863281,299.234130859375,297.2550354003906,286.0126647949219,1.0,0.6709492206573486,0.5871882438659668,0.5871882438659668,1.0,1.0,-3.579545497894287,1.501670002937317,2.07787561416626,0.6941983103752136,0.9854617714881896,0.9854617714881896,0.0,199.8349456787109,193.0,63273.25,0.0,3833.343994140625,1.0,280.042724609375,284.01953125,296.4925231933594,300.5143737792969,293.1499938964844,293.1499938964844,279.75,33460.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251106977462769,1.0,0.0,0.0,3.803934097290039,3.8039591312408447,9.655154826759826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.1044921875,0.0,1691.4664306640625,1895.4371337890625,0.0,3636.246337890625,0.9382051229476928,1.0,0.0,3.0,1.0,0.0
17924040,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.9990000128746032,0.770575225353241,0.6257475018501282,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.9132966995239258,0.5289589762687683,0.502129077911377,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8489038944244385,0.4247994124889374,0.299127995967865,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8385937809944153,0.4085846543312073,0.3897075355052948,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.7216150760650635,0.254869282245636,1.1637953519821167,285.013427734375,284.95001220703125,301.9674987792969,293.5112609863281,299.234130859375,297.2550354003906,286.0126647949219,1.0,0.6709492206573486,0.5871882438659668,0.5871882438659668,1.0,1.0,-3.579545497894287,1.501670002937317,2.07787561416626,0.6941983103752136,0.9854617714881896,0.9854617714881896,0.0,199.8349456787109,193.0,63273.25,0.0,3833.343994140625,1.0,280.042724609375,284.01953125,296.4925231933594,300.5143737792969,293.1499938964844,293.1499938964844,279.75,33460.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251106977462769,1.0,0.0,0.0,3.803934097290039,3.8039591312408447,9.655154826759826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.1044921875,0.0,1691.4664306640625,1895.4371337890625,0.0,3636.246337890625,0.9382051229476928,1.0,0.0,3.0,1.0,0.0
17924100,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9990000128746032,0.7697350978851318,0.623406171798706,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.9156296253204346,0.5303252935409546,0.5036256909370422,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8501923680305481,0.4249958097934723,0.2994167506694793,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8399420976638794,0.4089721739292145,0.3902372121810913,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.7225407361984253,0.2548575103282928,1.1642038822174072,284.8803100585937,284.95001220703125,301.9798278808594,293.5090637207031,299.2347412109375,297.25274658203125,285.8773193359375,1.0,0.6702829599380493,0.5854305624961853,0.5854305624961853,1.0,1.0,-3.580029249191284,1.4994384050369265,2.0805907249450684,0.6921542286872864,0.8962498307228088,0.8962498307228088,0.0,199.0072784423828,193.0,64354.06640625,0.0,3829.50537109375,1.0,279.79412841796875,283.8658447265625,296.54217529296875,300.7392272949219,293.1499938964844,293.1499938964844,279.75,36970.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312281012535096,1.0,0.0,0.0,3.784870147705078,3.784895658493042,9.558621059113648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.591796875,0.0,1695.9884033203125,1895.4371337890625,0.0,3692.392822265625,0.934321939945221,1.0,0.0,3.0,1.0,0.0
17924160,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.9990000128746032,0.7690955996513367,0.6192352175712585,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9187359809875488,0.5314985513687134,0.5046936869621277,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8520169258117676,0.4249886572360992,0.299394279718399,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.8418410420417786,0.4091839790344238,0.3904100060462951,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7238994836807251,0.2547093033790588,1.1634117364883425,284.8947448730469,284.95001220703125,301.9927062988281,293.5074462890625,299.2344970703125,297.2490234375,285.8960876464844,1.0,0.668700098991394,0.5836056470870972,0.5836056470870972,1.0,1.0,-3.575533390045166,1.4949262142181396,2.0806071758270264,0.6887669563293457,0.8837099075317383,0.8837099075317383,0.0,197.2652130126953,196.0,64007.03515625,0.0,3807.47802734375,1.0,279.75665283203125,283.88037109375,296.52978515625,300.6728210449219,293.1499938964844,293.1499938964844,280.04998779296875,38597.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933199942111969,1.0,0.0,0.0,3.7080273628234863,3.708052396774292,9.17443117032235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.630859375,0.0,1618.43310546875,1895.4371337890625,0.0,3710.436767578125,0.920180082321167,1.0,0.0,3.0,1.0,0.0
17924220,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9990000128746032,0.7704508900642395,0.6160939335823059,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9225963354110718,0.534939169883728,0.5076020359992981,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.8538752794265747,0.426023781299591,0.2998833954334259,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8438453674316406,0.4104731678962707,0.3913553655147552,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.72510826587677,0.2550022006034851,1.163751244544983,285.004638671875,284.95001220703125,302.0201416015625,293.5058898925781,299.2416687011719,297.2532653808594,286.0038452148437,1.0,0.6686812043190002,0.5799558162689209,0.5799558162689209,1.0,1.0,-3.5773637294769287,1.4906229972839355,2.086740732192993,0.6837832927703857,0.979036509990692,0.979036509990692,0.0,196.1819610595703,199.0,63138.484375,0.0,3805.55517578125,1.0,280.0427551269531,284.0099792480469,296.4838256835937,300.49981689453125,293.1499938964844,293.1499938964844,279.75,33760.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252317547798156,1.0,0.0,0.0,3.804875373840332,3.8049004077911377,9.659934221417643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.8291015625,0.0,1694.9281005859375,1895.4371337890625,0.0,3637.35986328125,0.9385952949523926,1.0,0.0,3.0,1.0,0.0
17924280,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9990000128746032,0.7704508900642395,0.6160939335823059,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9225963354110718,0.534939169883728,0.5076020359992981,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.8538752794265747,0.426023781299591,0.2998833954334259,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8438453674316406,0.4104731678962707,0.3913553655147552,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.72510826587677,0.2550022006034851,1.163751244544983,285.004638671875,284.95001220703125,302.0201416015625,293.5058898925781,299.2416687011719,297.2532653808594,286.0038452148437,1.0,0.6686812043190002,0.5799558162689209,0.5799558162689209,1.0,1.0,-3.5773637294769287,1.4906229972839355,2.086740732192993,0.6837832927703857,0.979036509990692,0.979036509990692,0.0,196.1819610595703,199.0,63138.484375,0.0,3805.55517578125,1.0,280.0427551269531,284.0099792480469,296.4838256835937,300.49981689453125,293.1499938964844,293.1499938964844,279.75,33760.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252317547798156,1.0,0.0,0.0,3.804875373840332,3.8049004077911377,9.659934221417643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.8291015625,0.0,1694.9281005859375,1895.4371337890625,0.0,3637.35986328125,0.9385952949523926,1.0,0.0,3.0,1.0,0.0
17924340,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.9990000128746032,0.7700208425521851,0.6163576245307922,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.9239503145217896,0.5369158387184143,0.5097382068634033,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.8540650606155396,0.426209032535553,0.3002169132232666,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.844203531742096,0.4109642207622528,0.3920460939407348,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.7250996828079224,0.2549440860748291,1.1642048358917236,284.8846740722656,284.95001220703125,302.0426025390625,293.50634765625,299.2437438964844,297.249755859375,285.88720703125,1.0,0.6694959402084351,0.5771819353103638,0.5771819353103638,1.0,1.0,-3.5820295810699463,1.4886740446090698,2.093355655670166,0.6807979941368103,0.8834209442138672,0.8834209442138672,0.0,196.4967498779297,199.0,64003.00390625,0.0,3819.329345703125,1.0,279.7669982910156,283.87030029296875,296.53387451171875,300.6879577636719,293.1499938964844,293.1499938964844,279.75,38849.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322939515113832,1.0,0.0,0.0,3.725565910339356,3.72559118270874,9.26142490698112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1396484375,0.0,1640.635009765625,1895.4371337890625,0.0,3702.149658203125,0.9237947463989258,1.0,0.0,3.0,1.0,0.0
17924400,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9990000128746032,0.7697427272796631,0.6169857978820801,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9239723682403564,0.5375388860702515,0.5102890133857727,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.8537948727607727,0.4262566864490509,0.300230473279953,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8440096974372864,0.4111078381538391,0.3921621739864349,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.7248364686965942,0.2549081742763519,1.1640268564224243,284.8998718261719,284.95001220703125,302.04998779296875,293.5068054199219,299.244384765625,297.2484130859375,285.9012145996094,1.0,0.6698344945907593,0.5763059258460999,0.5763059258460999,1.0,1.0,-3.5833888053894043,1.4879944324493408,2.0953943729400635,0.6797988414764404,0.8843367695808411,0.8843367695808411,0.0,196.78916931152344,202.0,63942.6875,0.0,3824.578857421875,1.0,279.75714111328125,283.8818054199219,296.52508544921875,300.6581420898437,293.1499938964844,293.1499938964844,280.04998779296875,38482.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93248850107193,1.0,0.0,0.0,3.703787088394165,3.70381212234497,9.15346049623622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.4853515625,0.0,1612.68505859375,1895.4371337890625,0.0,3703.929931640625,0.9193226099014282,1.0,0.0,3.0,1.0,0.0
17924460,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.9990000128746032,0.7697028517723083,0.6191927790641785,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.012939453125,0.9248433709144592,0.5410497188568115,0.5133554339408875,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.8533479571342468,0.4273357689380646,0.3008190989494324,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.8437833189964294,0.4124327301979065,0.3932327032089233,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7242178916931152,0.2552349865436554,1.164980411529541,285.012939453125,284.95001220703125,302.0819091796875,293.5110778808594,299.2531433105469,297.25177001953125,286.01226806640625,1.0,0.6717668771743774,0.572925865650177,0.572925865650177,1.0,1.0,-3.592868089675904,1.4871349334716797,2.1057329177856445,0.6767035126686096,0.9862033128738404,0.9862033128738404,0.0,198.0361785888672,205.0,63245.91796875,0.0,3856.3984375,1.0,280.0427551269531,284.01220703125,296.48907470703125,300.5064392089844,293.1499938964844,293.1499938964844,279.75,33521.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924585223197937,1.0,0.0,0.0,3.8090980052948,3.809123277664185,9.681386927695712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.271484375,0.0,1698.1298828125,1895.4371337890625,0.0,3631.411865234375,0.9394787549972534,1.0,0.0,3.0,1.0,0.0
17924520,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.9990000128746032,0.7697028517723083,0.6191927790641785,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.012939453125,0.9248433709144592,0.5410497188568115,0.5133554339408875,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.8533479571342468,0.4273357689380646,0.3008190989494324,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.8437833189964294,0.4124327301979065,0.3932327032089233,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7242178916931152,0.2552349865436554,1.164980411529541,285.012939453125,284.95001220703125,302.0819091796875,293.5110778808594,299.2531433105469,297.25177001953125,286.01226806640625,1.0,0.6717668771743774,0.572925865650177,0.572925865650177,1.0,1.0,-3.592868089675904,1.4871349334716797,2.1057329177856445,0.6767035126686096,0.9862033128738404,0.9862033128738404,0.0,198.0361785888672,205.0,63245.91796875,0.0,3856.3984375,1.0,280.0427551269531,284.01220703125,296.48907470703125,300.5064392089844,293.1499938964844,293.1499938964844,279.75,33521.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924585223197937,1.0,0.0,0.0,3.8090980052948,3.809123277664185,9.681386927695712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.271484375,0.0,1698.1298828125,1895.4371337890625,0.0,3631.411865234375,0.9394787549972534,1.0,0.0,3.0,1.0,0.0
17924580,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.7672709226608276,0.6234578490257263,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9243008494377136,0.5436445474624634,0.5161129832267761,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8518092036247253,0.4275545477867126,0.3012088537216186,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8425307273864746,0.4130488634109497,0.3940908312797546,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7227625250816345,0.2551111876964569,1.165446162223816,284.9022827148437,284.95001220703125,302.1153869628906,293.5194091796875,299.2569274902344,297.24591064453125,285.90399169921875,1.0,0.6742064356803894,0.5695458054542542,0.5695458054542542,1.0,1.0,-3.603380918502808,1.48659086227417,2.1167900562286377,0.6738211512565613,0.8920177221298218,0.8920177221298218,0.0,200.1039886474609,193.0,64234.59765625,0.0,3896.06640625,1.0,279.7562255859375,283.8769226074219,296.5404663085937,300.6877746582031,293.1499938964844,293.1499938964844,280.04998779296875,38258.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932336449623108,1.0,0.0,0.0,3.723837375640869,3.723862648010254,9.252833024220308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.982421875,0.0,1634.11572265625,1895.4371337890625,0.0,3702.538818359375,0.9234831929206848,1.0,0.0,3.0,1.0,0.0
17924640,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.7672709226608276,0.6234578490257263,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9243008494377136,0.5436445474624634,0.5161129832267761,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8518092036247253,0.4275545477867126,0.3012088537216186,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8425307273864746,0.4130488634109497,0.3940908312797546,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7227625250816345,0.2551111876964569,1.165446162223816,284.9022827148437,284.95001220703125,302.1153869628906,293.5194091796875,299.2569274902344,297.24591064453125,285.90399169921875,1.0,0.6742064356803894,0.5695458054542542,0.5695458054542542,1.0,1.0,-3.603380918502808,1.48659086227417,2.1167900562286377,0.6738211512565613,0.8920177221298218,0.8920177221298218,0.0,200.1039886474609,193.0,64234.59765625,0.0,3896.06640625,1.0,279.7562255859375,283.8769226074219,296.5404663085937,300.6877746582031,293.1499938964844,293.1499938964844,280.04998779296875,38258.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932336449623108,1.0,0.0,0.0,3.723837375640869,3.723862648010254,9.252833024220308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.982421875,0.0,1634.11572265625,1895.4371337890625,0.0,3702.538818359375,0.9234831929206848,1.0,0.0,3.0,1.0,0.0
17924700,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.9990000128746032,0.7666052579879761,0.6215033531188965,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.92632395029068,0.5452854633331299,0.5173910856246948,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8527746796607971,0.4279706478118896,0.3013167679309845,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.8435823321342468,0.4135988652706146,0.3944040536880493,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.7233975529670715,0.2551673948764801,1.1650718450546265,285.0200500488281,284.95001220703125,302.1326599121094,293.5249938964844,299.2608337402344,297.2464294433594,286.02154541015625,1.0,0.6734338402748108,0.567855715751648,0.567855715751648,1.0,1.0,-3.6026411056518555,1.483649730682373,2.1189913749694824,0.6712354421615601,0.9749993681907654,0.9749993681907654,0.0,199.3580322265625,193.0,63314.484375,0.0,3889.577880859375,1.0,280.0033874511719,284.0113830566406,296.4952697753906,300.4816589355469,293.1499938964844,293.1499938964844,280.04998779296875,34217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265982508659364,1.0,0.0,0.0,3.769178628921509,3.769203424453736,9.479527420808154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5341796875,0.0,1656.0743408203125,1895.4371337890625,0.0,3649.921875,0.9321557283401488,1.0,0.0,3.0,1.0,0.0
17924760,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.9990000128746032,0.7668706774711609,0.6162548065185547,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9304925203323364,0.5470690131187439,0.5189678072929382,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.8554242849349976,0.4285399913787842,0.3016360998153686,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.8462300896644592,0.4142762720584869,0.3949420154094696,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.7253484725952148,0.2553262114524841,1.165300369262695,285.00946044921875,284.95001220703125,302.1502380371094,293.5314636230469,299.2658386230469,297.2490539550781,286.0078430175781,1.0,0.6718862652778625,0.5660958886146545,0.5660958886146545,1.0,1.0,-3.5995352268218994,1.479575514793396,2.119959831237793,0.6678981184959412,0.9903247356414796,0.9903247356414796,0.0,197.285888671875,196.0,63411.5078125,0.0,3868.886962890625,1.0,280.0438232421875,284.00396728515625,296.5091247558594,300.53961181640625,293.1499938964844,293.1499938964844,279.75,33549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245269298553468,1.0,0.0,0.0,3.8292453289031982,3.829270839691162,9.784073426999385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.3583984375,0.0,1722.6427001953125,1895.4371337890625,0.0,3630.87548828125,0.9437804222106934,1.0,0.0,3.0,1.0,0.0
17924820,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9990000128746032,0.7662337422370911,0.6137487888336182,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9337721467018129,0.549595832824707,0.5215581655502319,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8568118214607239,0.428694486618042,0.3019036054611206,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.8478049039840698,0.4148230850696563,0.3956288695335388,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.7262096405029297,0.2551622092723846,1.165021538734436,284.8952331542969,284.95001220703125,302.1864013671875,293.5469970703125,299.2704772949219,297.2445373535156,285.89697265625,1.0,0.6718237400054932,0.5625761151313782,0.5625761151313782,1.0,1.0,-3.600435733795166,1.4744393825531006,2.125996351242065,0.6623558402061462,0.8890674710273743,0.8890674710273743,0.0,196.39991760253903,199.0,64210.7578125,0.0,3865.801025390625,1.0,279.75616455078125,283.8690795898437,296.5646057128906,300.7124938964844,293.1499938964844,293.1499938964844,280.04998779296875,38612.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316099882125854,1.0,0.0,0.0,3.7291877269744873,3.729212999343872,9.279440291720676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4375,0.0,1643.041015625,1895.4371337890625,0.0,3695.889404296875,0.9248988032341005,1.0,0.0,3.0,1.0,0.0
17924880,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9990000128746032,0.7662337422370911,0.6137487888336182,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9337721467018129,0.549595832824707,0.5215581655502319,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8568118214607239,0.428694486618042,0.3019036054611206,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.8478049039840698,0.4148230850696563,0.3956288695335388,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.7262096405029297,0.2551622092723846,1.165021538734436,284.8952331542969,284.95001220703125,302.1864013671875,293.5469970703125,299.2704772949219,297.2445373535156,285.89697265625,1.0,0.6718237400054932,0.5625761151313782,0.5625761151313782,1.0,1.0,-3.600435733795166,1.4744393825531006,2.125996351242065,0.6623558402061462,0.8890674710273743,0.8890674710273743,0.0,196.39991760253903,199.0,64210.7578125,0.0,3865.801025390625,1.0,279.75616455078125,283.8690795898437,296.5646057128906,300.7124938964844,293.1499938964844,293.1499938964844,280.04998779296875,38612.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316099882125854,1.0,0.0,0.0,3.7291877269744873,3.729212999343872,9.279440291720676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4375,0.0,1643.041015625,1895.4371337890625,0.0,3695.889404296875,0.9248988032341005,1.0,0.0,3.0,1.0,0.0
17924940,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.9990000128746032,0.7665382027626038,0.6139540076255798,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9357248544692992,0.5530907511711121,0.5245553255081177,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.857204794883728,0.4297325313091278,0.3024279177188873,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8483837842941284,0.4160962998867035,0.3966044187545776,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.7262505888938904,0.2554561793804168,1.1656237840652466,285.012451171875,284.95001220703125,302.22369384765625,293.56573486328125,299.280517578125,297.2485046386719,286.0118103027344,1.0,0.6729260087013245,0.5590563416481018,0.5590563416481018,1.0,1.0,-3.6068074703216553,1.4715296030044556,2.13527774810791,0.6578583121299744,0.9924162030220032,0.9924162030220032,0.0,196.7642822265625,202.0,63480.72265625,0.0,3884.432373046875,1.0,280.0428771972656,284.0042724609375,296.5411376953125,300.570556640625,293.1499938964844,293.1499938964844,279.75,33610.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231159090995787,1.0,0.0,0.0,3.8309168815612793,3.830942392349243,9.792616992854164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8759765625,0.0,1725.1552734375,1895.4371337890625,0.0,3617.885498046875,0.9444703459739684,1.0,0.0,3.0,1.0,0.0
17925000,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.9990000128746032,0.7665382027626038,0.6139540076255798,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9357248544692992,0.5530907511711121,0.5245553255081177,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.857204794883728,0.4297325313091278,0.3024279177188873,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8483837842941284,0.4160962998867035,0.3966044187545776,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.7262505888938904,0.2554561793804168,1.1656237840652466,285.012451171875,284.95001220703125,302.22369384765625,293.56573486328125,299.280517578125,297.2485046386719,286.0118103027344,1.0,0.6729260087013245,0.5590563416481018,0.5590563416481018,1.0,1.0,-3.6068074703216553,1.4715296030044556,2.13527774810791,0.6578583121299744,0.9924162030220032,0.9924162030220032,0.0,196.7642822265625,202.0,63480.72265625,0.0,3884.432373046875,1.0,280.0428771972656,284.0042724609375,296.5411376953125,300.570556640625,293.1499938964844,293.1499938964844,279.75,33610.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231159090995787,1.0,0.0,0.0,3.8309168815612793,3.830942392349243,9.792616992854164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8759765625,0.0,1725.1552734375,1895.4371337890625,0.0,3617.885498046875,0.9444703459739684,1.0,0.0,3.0,1.0,0.0
17925060,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.9990000128746032,0.764472484588623,0.6168734431266785,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.935884416103363,0.5556684732437134,0.527282178401947,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8562062978744507,0.4299232959747314,0.302785187959671,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8476437330245972,0.4166730046272278,0.3974071741104126,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.7252464294433594,0.2553215026855469,1.165940523147583,284.9004211425781,284.95001220703125,302.2619934082031,293.5873413085937,299.2860412597656,297.24365234375,285.9021911621094,1.0,0.6748250126838684,0.5557851195335388,0.5557851195335388,1.0,1.0,-3.615378856658936,1.469809889793396,2.14556884765625,0.6541934013366699,0.896577775478363,0.896577775478363,0.0,198.23297119140625,205.0,64489.6484375,0.0,3915.598876953125,1.0,279.7560729980469,283.8680725097656,296.6060485839844,300.7664794921875,293.1499938964844,293.1499938964844,280.04998779296875,38275.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930383026599884,1.0,0.0,0.0,3.746379375457764,3.746404647827149,9.36519427341409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.400390625,0.0,1660.5382080078125,1895.4371337890625,0.0,3684.651611328125,0.9285111427307128,1.0,0.0,3.0,1.0,0.0
17925120,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.9990000128746032,0.764472484588623,0.6168734431266785,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.935884416103363,0.5556684732437134,0.527282178401947,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8562062978744507,0.4299232959747314,0.302785187959671,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8476437330245972,0.4166730046272278,0.3974071741104126,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.7252464294433594,0.2553215026855469,1.165940523147583,284.9004211425781,284.95001220703125,302.2619934082031,293.5873413085937,299.2860412597656,297.24365234375,285.9021911621094,1.0,0.6748250126838684,0.5557851195335388,0.5557851195335388,1.0,1.0,-3.615378856658936,1.469809889793396,2.14556884765625,0.6541934013366699,0.896577775478363,0.896577775478363,0.0,198.23297119140625,205.0,64489.6484375,0.0,3915.598876953125,1.0,279.7560729980469,283.8680725097656,296.6060485839844,300.7664794921875,293.1499938964844,293.1499938964844,280.04998779296875,38275.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930383026599884,1.0,0.0,0.0,3.746379375457764,3.746404647827149,9.36519427341409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.400390625,0.0,1660.5382080078125,1895.4371337890625,0.0,3684.651611328125,0.9285111427307128,1.0,0.0,3.0,1.0,0.0
17925180,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.9990000128746032,0.7630776762962341,0.6205137372016907,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.9358484745025636,0.5591757893562317,0.5303410887718201,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8550804257392883,0.4309606552124023,0.3033464550971985,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8467444777488708,0.4179401993751526,0.3984286487102508,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7240637540817261,0.2555799782276153,1.16666579246521,285.02056884765625,284.95001220703125,302.3012084960937,293.61151123046875,299.29669189453125,297.2470397949219,286.0201110839844,1.0,0.6772154569625854,0.5525138974189758,0.5525138974189758,1.0,1.0,-3.626207828521729,1.4689534902572632,2.157254219055176,0.6507664918899536,1.0,1.0,0.0,200.0728912353516,193.0,63855.046875,0.0,3955.07177734375,1.0,280.0429992675781,284.005126953125,296.5893859863281,300.6397705078125,293.1499938964844,293.1499938964844,279.75,33521.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224251508712769,1.0,0.0,0.0,3.852438926696777,3.85246467590332,9.902955753204878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.7607421875,0.0,1750.6995849609375,1895.4371337890625,0.0,3611.52197265625,0.9491841197013856,1.0,0.0,3.0,1.0,0.0
17925240,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.9990000128746032,0.7630776762962341,0.6205137372016907,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.9358484745025636,0.5591757893562317,0.5303410887718201,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8550804257392883,0.4309606552124023,0.3033464550971985,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8467444777488708,0.4179401993751526,0.3984286487102508,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7240637540817261,0.2555799782276153,1.16666579246521,285.02056884765625,284.95001220703125,302.3012084960937,293.61151123046875,299.29669189453125,297.2470397949219,286.0201110839844,1.0,0.6772154569625854,0.5525138974189758,0.5525138974189758,1.0,1.0,-3.626207828521729,1.4689534902572632,2.157254219055176,0.6507664918899536,1.0,1.0,0.0,200.0728912353516,193.0,63855.046875,0.0,3955.07177734375,1.0,280.0429992675781,284.005126953125,296.5893859863281,300.6397705078125,293.1499938964844,293.1499938964844,279.75,33521.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224251508712769,1.0,0.0,0.0,3.852438926696777,3.85246467590332,9.902955753204878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.7607421875,0.0,1750.6995849609375,1895.4371337890625,0.0,3611.52197265625,0.9491841197013856,1.0,0.0,3.0,1.0,0.0
17925300,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.7617982029914856,0.61812424659729,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.9382636547088624,0.5605334043502808,0.5318439602851868,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.8564093708992004,0.4311302900314331,0.3036194145679474,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.8481268882751465,0.4182838797569275,0.3989214897155761,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.724980354309082,0.2555329203605652,1.166921615600586,284.8865661621094,284.95001220703125,302.32110595703125,293.62451171875,299.300048828125,297.2457580566406,285.8832397460937,1.0,0.676501452922821,0.5508783459663391,0.5508783459663391,1.0,1.0,-3.626394510269165,1.4662147760391235,2.160179615020752,0.6482129096984863,0.9172660708427428,0.9172660708427428,0.0,199.2168884277344,193.0,65042.0625,0.0,3950.2509765625,1.0,279.7935791015625,283.8495178222656,296.6540832519531,300.88409423828125,293.1499938964844,293.1499938964844,279.75,36581.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281966090202332,1.0,0.0,0.0,3.8413407802581774,3.841366767883301,9.845979320743936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.8623046875,0.0,1761.22412109375,1895.4371337890625,0.0,3664.600341796875,0.9469509720802308,1.0,0.0,3.0,1.0,0.0
17925360,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9990000128746032,0.7606695890426636,0.6139494180679321,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9414039850234984,0.5616617202758789,0.5328842401504517,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.8582658767700195,0.4310680031776428,0.303568959236145,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.8500587344169617,0.4184273779392242,0.3990417718887329,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.7263128161430359,0.2553327679634094,1.1659377813339231,284.8938293457031,284.95001220703125,302.3411560058594,293.6380310058594,299.3019714355469,297.242431640625,285.8951416015625,1.0,0.6748705506324768,0.54917973279953,0.54917973279953,1.0,1.0,-3.621533155441284,1.4612234830856323,2.1603095531463623,0.6443403959274292,0.9006744027137756,0.9006744027137756,0.0,197.46099853515625,196.0,64785.22265625,0.0,3926.79345703125,1.0,279.7563171386719,283.8572692871094,296.6576843261719,300.8409118652344,293.1499938964844,293.1499938964844,279.45001220703125,38272.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299256801605223,1.0,0.0,0.0,3.773939847946167,3.773965358734131,9.503492037765682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.2978515625,0.0,1693.0576171875,1895.4371337890625,0.0,3680.460205078125,0.9345555305480956,1.0,0.0,3.0,1.0,0.0
