time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.9990000128746032,0.7590451240539551,0.6122921109199524,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9438046813011168,0.564079225063324,0.5350243449211121,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8589539527893066,0.4310698807239532,0.303489089012146,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8509818911552429,0.4188064336776733,0.3993062674999237,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.7265552282333374,0.2549763321876526,1.1640470027923584,284.8879699707031,284.95001220703125,302.3817443847656,293.6665344238281,299.30694580078125,297.23736572265625,285.8896789550781,1.0,0.674595832824707,0.5457825660705566,0.5457825660705566,1.0,1.0,-3.6200413703918457,1.454704523086548,2.165336847305298,0.6377492547035217,0.8352308869361877,0.8352308869361877,0.0,196.7607421875,199.0,64791.55859375,0.0,3918.671630859375,1.0,279.458251953125,283.82391357421875,296.6695861816406,300.86669921875,293.1499938964844,293.1499938964844,279.75,40697.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329452514648438,1.0,0.0,0.0,3.5446572303771973,3.5446810722351074,8.383817657886539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.626953125,0.0,1453.2313232421875,1895.4371337890625,0.0,3708.107666015625,0.8859773278236389,1.0,0.0,3.0,1.0,0.0
17925480,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.9990000128746032,0.7590451240539551,0.6122921109199524,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9438046813011168,0.564079225063324,0.5350243449211121,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8589539527893066,0.4310698807239532,0.303489089012146,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8509818911552429,0.4188064336776733,0.3993062674999237,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.7265552282333374,0.2549763321876526,1.1640470027923584,284.8879699707031,284.95001220703125,302.3817443847656,293.6665344238281,299.30694580078125,297.23736572265625,285.8896789550781,1.0,0.674595832824707,0.5457825660705566,0.5457825660705566,1.0,1.0,-3.6200413703918457,1.454704523086548,2.165336847305298,0.6377492547035217,0.8352308869361877,0.8352308869361877,0.0,196.7607421875,199.0,64791.55859375,0.0,3918.671630859375,1.0,279.458251953125,283.82391357421875,296.6695861816406,300.86669921875,293.1499938964844,293.1499938964844,279.75,40697.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329452514648438,1.0,0.0,0.0,3.5446572303771973,3.5446810722351074,8.383817657886539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.626953125,0.0,1453.2313232421875,1895.4371337890625,0.0,3708.107666015625,0.8859773278236389,1.0,0.0,3.0,1.0,0.0
17925540,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9990000128746032,0.759049117565155,0.6119787096977234,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9457329511642456,0.5671594142913818,0.5376560688018799,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8595677614212036,0.4320596158504486,0.3039931952953338,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8517169952392578,0.4199492931365967,0.4001697897911072,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7267528772354126,0.2552374601364136,1.1644761562347412,284.9988708496094,284.95001220703125,302.4162292480469,293.6918029785156,299.3167724609375,297.2422790527344,285.99871826171875,1.0,0.675374448299408,0.5429289937019348,0.5429289937019348,1.0,1.0,-3.6249828338623047,1.451748013496399,2.173234701156616,0.6334752440452576,0.9216709136962892,0.9216709136962892,0.0,196.86720275878903,199.0,64097.90234375,0.0,3932.167236328125,1.0,279.73504638671875,283.9530029296875,296.6494445800781,300.7076721191406,293.1499938964844,293.1499938964844,279.75,34094.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226509928703308,1.0,0.0,0.0,3.630873918533325,3.630897283554077,8.796615702522104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.9921875,0.0,1497.811767578125,1895.4371337890625,0.0,3613.60302734375,0.8996285796165466,1.0,0.0,3.0,1.0,0.0
17925600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9990000128746032,0.7590013742446899,0.6119948029518127,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9460951089859008,0.5677327513694763,0.5382194519042969,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8596933484077454,0.4322424232959747,0.3041361570358276,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8518607020378113,0.4201647043228149,0.4003891050815582,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.7268033623695374,0.2552962005138397,1.1647686958312988,284.99755859375,284.95001220703125,302.4228515625,293.6967468261719,299.3185729980469,297.2431335449219,285.9973449707031,1.0,0.6756182312965393,0.542385458946228,0.542385458946228,1.0,1.0,-3.626467227935791,1.4514011144638062,2.175065994262696,0.6327791810035706,0.9259309768676758,0.9259309768676758,0.0,196.9422912597656,202.0,64156.64453125,0.0,3936.48828125,1.0,279.7415466308594,283.9521179199219,296.66143798828125,300.7313537597656,293.1499938964844,293.1499938964844,279.45001220703125,34075.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221065640449524,1.0,0.0,0.0,3.641945362091065,3.641968965530396,8.850344102029339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.7939453125,0.0,1509.8585205078125,1895.4371337890625,0.0,3608.58642578125,0.9022552371025084,1.0,0.0,3.0,1.0,0.0
17925660,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.9990000128746032,0.7567846179008484,0.6146063804626465,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.9464444518089294,0.5704798698425293,0.5410492420196533,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.8588901162147522,0.4325986504554748,0.304567277431488,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.8512825965881348,0.4208590388298034,0.4012542366981506,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.7259384989738464,0.2552356123924255,1.1652413606643677,284.9195556640625,284.95001220703125,302.4642944335937,293.7283630371094,299.3260803222656,297.2409973144531,285.9200744628906,1.0,0.6774802803993225,0.5392875075340271,0.5392875075340271,1.0,1.0,-3.635142803192138,1.449419021606445,2.1857235431671143,0.6288426518440247,0.8556864857673645,0.8556864857673645,0.0,198.30323791503903,190.0,64986.85546875,0.0,3967.52587890625,1.0,279.4583740234375,283.8471374511719,296.73828125,300.92926025390625,293.1499938964844,293.1499938964844,279.75,38098.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276537299156188,1.0,0.0,0.0,3.539113044738769,3.539136409759521,8.357611704923329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.619140625,0.0,1428.4923095703125,1895.4371337890625,0.0,3659.6162109375,0.8825085163116455,1.0,0.0,3.0,1.0,0.0
17925720,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.9990000128746032,0.7567846179008484,0.6146063804626465,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.9464444518089294,0.5704798698425293,0.5410492420196533,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.8588901162147522,0.4325986504554748,0.304567277431488,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.8512825965881348,0.4208590388298034,0.4012542366981506,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.7259384989738464,0.2552356123924255,1.1652413606643677,284.9195556640625,284.95001220703125,302.4642944335937,293.7283630371094,299.3260803222656,297.2409973144531,285.9200744628906,1.0,0.6774802803993225,0.5392875075340271,0.5392875075340271,1.0,1.0,-3.635142803192138,1.449419021606445,2.1857235431671143,0.6288426518440247,0.8556864857673645,0.8556864857673645,0.0,198.30323791503903,190.0,64986.85546875,0.0,3967.52587890625,1.0,279.4583740234375,283.8471374511719,296.73828125,300.92926025390625,293.1499938964844,293.1499938964844,279.75,38098.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276537299156188,1.0,0.0,0.0,3.539113044738769,3.539136409759521,8.357611704923329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.619140625,0.0,1428.4923095703125,1895.4371337890625,0.0,3659.6162109375,0.8825085163116455,1.0,0.0,3.0,1.0,0.0
17925780,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9990000128746032,0.7562482357025146,0.6062021255493164,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9531662464141846,0.5739277005195618,0.5439904928207397,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8632448315620422,0.4335772097110748,0.3050393760204315,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8557024002075195,0.4220583736896515,0.4021294414997101,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.7290301322937012,0.2554571032524109,1.1652426719665527,285.0005798339844,284.95001220703125,302.5060119628906,293.7611389160156,299.3368225097656,297.2452392578125,285.99932861328125,1.0,0.674811065196991,0.5361895561218262,0.5361895561218262,1.0,1.0,-3.630216836929321,1.4415942430496216,2.1886227130889893,0.6224609613418579,0.937833845615387,0.937833845615387,0.0,195.04425048828125,208.0,64393.03515625,0.0,3934.5146484375,1.0,279.7416076660156,283.95068359375,296.73736572265625,300.8252258300781,293.1499938964844,293.1499938964844,279.45001220703125,33416.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196279644966124,1.0,0.0,0.0,3.6579649448394775,3.6579885482788086,8.928373631533759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.7841796875,0.0,1522.6776123046875,1895.4371337890625,0.0,3585.724365234375,0.9051967859268188,1.0,0.0,3.0,1.0,0.0
17925840,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9990000128746032,0.7562482357025146,0.6062021255493164,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9531662464141846,0.5739277005195618,0.5439904928207397,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8632448315620422,0.4335772097110748,0.3050393760204315,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8557024002075195,0.4220583736896515,0.4021294414997101,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.7290301322937012,0.2554571032524109,1.1652426719665527,285.0005798339844,284.95001220703125,302.5060119628906,293.7611389160156,299.3368225097656,297.2452392578125,285.99932861328125,1.0,0.674811065196991,0.5361895561218262,0.5361895561218262,1.0,1.0,-3.630216836929321,1.4415942430496216,2.1886227130889893,0.6224609613418579,0.937833845615387,0.937833845615387,0.0,195.04425048828125,208.0,64393.03515625,0.0,3934.5146484375,1.0,279.7416076660156,283.95068359375,296.73736572265625,300.8252258300781,293.1499938964844,293.1499938964844,279.45001220703125,33416.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196279644966124,1.0,0.0,0.0,3.6579649448394775,3.6579885482788086,8.928373631533759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.7841796875,0.0,1522.6776123046875,1895.4371337890625,0.0,3585.724365234375,0.9051967859268188,1.0,0.0,3.0,1.0,0.0
17925900,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.9990000128746032,0.7557324171066284,0.6081894040107727,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.9529879689216614,0.5752670168876648,0.5454927682876587,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.8625667691230774,0.4337311685085296,0.3053146600723266,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.8551357984542847,0.4223873615264892,0.4026292562484741,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7283868789672852,0.2554377913475036,1.1657198667526243,284.8842163085937,284.95001220703125,302.5268859863281,293.77783203125,299.3403015136719,297.2438659667969,285.88409423828125,1.0,0.6765928864479065,0.5346406102180481,0.5346406102180481,1.0,1.0,-3.635886669158936,1.441110610961914,2.194776058197021,0.6203725934028625,0.8568876385688782,0.8568876385688782,0.0,196.0087890625,208.0,65369.47265625,0.0,3955.29541015625,1.0,279.498046875,283.8168029785156,296.80340576171875,301.0599365234375,293.1499938964844,293.1499938964844,279.45001220703125,37723.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924881100654602,1.0,0.0,0.0,3.6204469203948975,3.620470762252808,8.746164326112194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.798828125,0.0,1513.328857421875,1895.4371337890625,0.0,3634.13427734375,0.8978762626647949,1.0,0.0,3.0,1.0,0.0
17925960,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.9990000128746032,0.7541211843490601,0.6149594783782959,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.949935019016266,0.5765411853790283,0.5467509031295776,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8595203757286072,0.4338016211986542,0.3054227232933044,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.8522899150848389,0.4226454496383667,0.4029553532600403,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.7259193062782288,0.2553503811359405,1.1658110618591309,284.91766357421875,284.95001220703125,302.5478210449219,293.7947082519531,299.3432006835937,297.2414245605469,285.9190979003906,1.0,0.6795741319656372,0.5330687165260315,0.5330687165260315,1.0,1.0,-3.646167516708374,1.4424477815628052,2.20371961593628,0.619379460811615,0.862824022769928,0.862824022769928,0.0,198.9535217285156,211.0,65326.8984375,0.0,4000.501220703125,1.0,279.4579162597656,283.8415832519531,296.8100891113281,301.0220642089844,293.1499938964844,293.1499938964844,279.75,37976.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261354804039,1.0,0.0,0.0,3.560901641845703,3.560925006866455,8.460835374535236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.03125,0.0,1450.714111328125,1895.4371337890625,0.0,3645.6689453125,0.8872948288917542,1.0,0.0,3.0,1.0,0.0
17926020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.9990000128746032,0.7517820000648499,0.6210986971855164,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.9478250741958618,0.579014003276825,0.548904299736023,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.8570706844329834,0.4344971179962158,0.3058011829853058,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.8500378727912903,0.4234999418258667,0.4036577343940735,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.7237904667854309,0.2554877400398254,1.1663477420806885,285.0216369628906,284.95001220703125,302.5775146484375,293.81890869140625,299.3507080078125,297.2440490722656,286.0205078125,1.0,0.6823757290840149,0.5308346152305603,0.5308346152305603,1.0,1.0,-3.658099889755249,1.443134903907776,2.2149651050567627,0.6175775527954102,0.9507081508636476,0.9507081508636476,0.0,201.78619384765625,211.0,64863.35546875,0.0,4049.5966796875,1.0,279.7266845703125,283.9599914550781,296.7891540527344,300.8810729980469,293.1499938964844,293.1499938964844,279.75,32887.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919319748878479,1.0,0.0,0.0,3.661965370178223,3.6619889736175537,8.947913556767162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.1943359375,0.0,1523.15966796875,1895.4371337890625,0.0,3582.87939453125,0.9059340357780457,1.0,0.0,3.0,1.0,0.0
17926080,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.9990000128746032,0.750700831413269,0.6231198906898499,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.9473215341567992,0.5800122618675232,0.5499055981636047,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8563822507858276,0.4347846508026123,0.3060435652732849,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8494089245796204,0.4238518476486206,0.4040412306785583,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.723149836063385,0.2555460333824157,1.166818141937256,285.0126037597656,284.95001220703125,302.589599609375,293.82879638671875,299.353759765625,297.2452087402344,286.0115661621094,1.0,0.6835153698921204,0.5299248695373535,0.5299248695373535,1.0,1.0,-3.663055896759033,1.4434387683868408,2.2196171283721924,0.6167927384376526,0.9574303030967712,0.9574303030967712,0.0,202.7709197998047,214.0,65063.27734375,0.0,4068.878662109375,1.0,279.7410888671875,283.9517822265625,296.80963134765625,300.9324035644531,293.1499938964844,293.1499938964844,279.45001220703125,32962.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190174341201782,1.0,0.0,0.0,3.694614410400391,3.69463849067688,9.1081790287717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.7958984375,0.0,1560.3707275390625,1895.4371337890625,0.0,3580.087646484375,0.9131538271903992,1.0,0.0,3.0,1.0,0.0
17926140,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9990000128746032,0.7449115514755249,0.6312718391418457,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9444511532783508,0.5825096368789673,0.5526102185249329,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8530770540237427,0.4349070191383362,0.3063874542713165,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8463915586471558,0.4243307709693908,0.404807835817337,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.720176637172699,0.2552146017551422,1.1666390895843506,284.91412353515625,284.95001220703125,302.6312561035156,293.8631286621094,299.3595275878906,297.2417297363281,285.9150085449219,1.0,0.6872007250785828,0.5267810821533203,0.5267810821533203,1.0,1.0,-3.6772444248199454,1.4431686401367188,2.2340757846832275,0.6134620308876038,0.875407874584198,0.875407874584198,0.0,206.4929351806641,217.0,66154.96875,0.0,4130.0224609375,1.0,279.45782470703125,283.82647705078125,296.88397216796875,301.1496276855469,293.1499938964844,293.1499938964844,279.75,37649.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267523288726808,1.0,0.0,0.0,3.6188440322875977,3.618868112564087,8.738422252463351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7841796875,0.0,1511.016357421875,1895.4371337890625,0.0,3651.337158203125,0.8997998237609863,1.0,0.0,3.0,1.0,0.0
17926200,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9990000128746032,0.7449115514755249,0.6312718391418457,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9444511532783508,0.5825096368789673,0.5526102185249329,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8530770540237427,0.4349070191383362,0.3063874542713165,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8463915586471558,0.4243307709693908,0.404807835817337,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.720176637172699,0.2552146017551422,1.1666390895843506,284.91412353515625,284.95001220703125,302.6312561035156,293.8631286621094,299.3595275878906,297.2417297363281,285.9150085449219,1.0,0.6872007250785828,0.5267810821533203,0.5267810821533203,1.0,1.0,-3.6772444248199454,1.4431686401367188,2.2340757846832275,0.6134620308876038,0.875407874584198,0.875407874584198,0.0,206.4929351806641,217.0,66154.96875,0.0,4130.0224609375,1.0,279.45782470703125,283.82647705078125,296.88397216796875,301.1496276855469,293.1499938964844,293.1499938964844,279.75,37649.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267523288726808,1.0,0.0,0.0,3.6188440322875977,3.618868112564087,8.738422252463351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7841796875,0.0,1511.016357421875,1895.4371337890625,0.0,3651.337158203125,0.8997998237609863,1.0,0.0,3.0,1.0,0.0
17926260,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.9990000128746032,0.7400543093681335,0.6383590698242188,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.9424152970314026,0.5858834385871887,0.5556370615959167,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.8504900336265564,0.4358202815055847,0.3069316446781158,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.8440287113189697,0.4254478216171264,0.4057759940624237,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.7176023721694946,0.2551933825016022,1.1665109395980835,285.0124816894531,284.95001220703125,302.672607421875,293.8973693847656,299.3686828613281,297.2456970214844,286.0116577148437,1.0,0.6906651854515076,0.5233694911003113,0.5233694911003113,1.0,1.0,-3.691075086593628,1.4420989751815796,2.248975992202759,0.6092807054519653,0.9712305665016174,0.9712305665016174,0.0,209.82781982421875,220.0,65752.921875,0.0,4188.2138671875,1.0,279.74224853515625,283.9423828125,296.88018798828125,301.0504150390625,293.1499938964844,293.1499938964844,279.45001220703125,33094.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199487566947936,1.0,0.0,0.0,3.742984294891357,3.743008613586426,9.348227649752516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.1748046875,0.0,1616.8092041015625,1895.4371337890625,0.0,3588.685302734375,0.9241856336593628,1.0,0.0,3.0,1.0,0.0
17926320,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.9990000128746032,0.7400543093681335,0.6383590698242188,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.9424152970314026,0.5858834385871887,0.5556370615959167,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.8504900336265564,0.4358202815055847,0.3069316446781158,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.8440287113189697,0.4254478216171264,0.4057759940624237,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.7176023721694946,0.2551933825016022,1.1665109395980835,285.0124816894531,284.95001220703125,302.672607421875,293.8973693847656,299.3686828613281,297.2456970214844,286.0116577148437,1.0,0.6906651854515076,0.5233694911003113,0.5233694911003113,1.0,1.0,-3.691075086593628,1.4420989751815796,2.248975992202759,0.6092807054519653,0.9712305665016174,0.9712305665016174,0.0,209.82781982421875,220.0,65752.921875,0.0,4188.2138671875,1.0,279.74224853515625,283.9423828125,296.88018798828125,301.0504150390625,293.1499938964844,293.1499938964844,279.45001220703125,33094.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199487566947936,1.0,0.0,0.0,3.742984294891357,3.743008613586426,9.348227649752516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.1748046875,0.0,1616.8092041015625,1895.4371337890625,0.0,3588.685302734375,0.9241856336593628,1.0,0.0,3.0,1.0,0.0
17926380,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.9990000128746032,0.7333505749702454,0.6459142565727234,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.9398783445358276,0.5882841348648071,0.558252215385437,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8475505709648132,0.4358871281147003,0.3072364628314972,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8413428068161011,0.4258497953414917,0.4064682722091675,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7146788239479065,0.2546920478343963,1.1655193567276,284.9086303710937,284.95001220703125,302.71356201171875,293.9312438964844,299.3710021972656,297.2393798828125,285.9096374511719,1.0,0.6939595937728882,0.5199579000473022,0.5199579000473022,1.0,1.0,-3.703324317932129,1.4401886463165283,2.2631356716156006,0.6047138571739197,0.8833982348442078,0.8833982348442078,0.0,213.30389404296875,223.0,66810.8671875,0.0,4243.39306640625,1.0,279.4574890136719,283.8122863769531,296.9516906738281,301.2615966796875,293.1499938964844,293.1499938964844,279.75,37798.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275708794593812,1.0,0.0,0.0,3.666043758392334,3.666068315505981,8.967854796537722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.669921875,0.0,1564.6058349609375,1895.4371337890625,0.0,3658.85546875,0.910389006137848,1.0,0.0,3.0,1.0,0.0
17926440,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.9990000128746032,0.7333505749702454,0.6459142565727234,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.9398783445358276,0.5882841348648071,0.558252215385437,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8475505709648132,0.4358871281147003,0.3072364628314972,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8413428068161011,0.4258497953414917,0.4064682722091675,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7146788239479065,0.2546920478343963,1.1655193567276,284.9086303710937,284.95001220703125,302.71356201171875,293.9312438964844,299.3710021972656,297.2393798828125,285.9096374511719,1.0,0.6939595937728882,0.5199579000473022,0.5199579000473022,1.0,1.0,-3.703324317932129,1.4401886463165283,2.2631356716156006,0.6047138571739197,0.8833982348442078,0.8833982348442078,0.0,213.30389404296875,223.0,66810.8671875,0.0,4243.39306640625,1.0,279.4574890136719,283.8122863769531,296.9516906738281,301.2615966796875,293.1499938964844,293.1499938964844,279.75,37798.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275708794593812,1.0,0.0,0.0,3.666043758392334,3.666068315505981,8.967854796537722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.669921875,0.0,1564.6058349609375,1895.4371337890625,0.0,3658.85546875,0.910389006137848,1.0,0.0,3.0,1.0,0.0
17926500,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220031738281,0.9990000128746032,0.7305275201797485,0.6495903134346008,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.9386747479438782,0.5898786783218384,0.5595555901527405,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8461344242095947,0.4362570643424988,0.3073733150959015,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.8400466442108154,0.4263243079185486,0.406788557767868,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.7131863832473755,0.2545722424983978,1.164741277694702,285.02178955078125,284.95001220703125,302.7338562011719,293.94793701171875,299.37408447265625,297.2396545410156,286.0231018066406,1.0,0.695520281791687,0.5182521343231201,0.5182521343231201,1.0,1.0,-3.7089264392852783,1.4389668703079224,2.2699594497680664,0.6022098660469055,0.9644857048988342,0.9644857048988342,0.0,214.98638916015625,223.0,66023.2421875,0.0,4269.3388671875,1.0,279.7022399902344,283.9415588378906,296.9201354980469,301.07305908203125,293.1499938964844,293.1499938964844,279.75,33877.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221550226211548,1.0,0.0,0.0,3.7166900634765625,3.716714382171631,9.217347383128072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.0693359375,0.0,1592.466552734375,1895.4371337890625,0.0,3609.033203125,0.9201403260231018,1.0,0.0,3.0,1.0,0.0
17926560,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9990000128746032,0.727924108505249,0.6524386405944824,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9380674362182616,0.5916169881820679,0.5612104535102844,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8452104926109314,0.4367698132991791,0.3077459633350372,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8392030000686646,0.4269275069236755,0.4073770642280578,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7120873928070068,0.2545551061630249,1.1647601127624512,285.0127258300781,284.95001220703125,302.7539978027344,293.96441650390625,299.37823486328125,297.2415771484375,286.0115966796875,1.0,0.6971142888069153,0.5166233777999878,0.5166233777999878,1.0,1.0,-3.715530395507813,1.438264012336731,2.277266263961792,0.6000264883041382,0.9814773201942444,0.9814773201942444,0.0,216.473388671875,226.0,66305.0390625,0.0,4296.85009765625,1.0,279.7434997558594,283.9343566894531,296.9452209472656,301.152587890625,293.1499938964844,293.1499938964844,279.45001220703125,33209.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204633831977844,1.0,0.0,0.0,3.7831602096557617,3.783185243606568,9.54998654378869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1103515625,0.0,1664.784912109375,1895.4371337890625,0.0,3593.433837890625,0.933163285255432,1.0,0.0,3.0,1.0,0.0
17926620,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9947249293327332,0.721489429473877,0.6505111455917358,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.9330211877822876,0.5939204096794128,0.5638555288314819,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8405091762542725,0.4367431998252868,0.3080712258815765,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8347769379615784,0.4272457361221313,0.4081023335456848,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.7073025107383728,0.2539383471012115,1.1636896133422852,284.8997497558594,284.95001220703125,302.79376220703125,293.9966125488281,299.3794250488281,297.2351379394531,285.9010009765625,1.0,0.6995066404342651,0.5133658647537231,0.5133658647537231,1.0,1.0,-3.716371297836304,1.431701421737671,2.284669876098633,0.5935874581336975,0.8853825330734253,0.8853825330734253,0.0,221.3363800048828,229.0,67200.8515625,0.0,4330.087890625,1.0,279.4564208984375,283.7987060546875,297.01593017578125,301.35693359375,293.1499938964844,293.1499938964844,279.75,38254.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278342127799988,1.0,0.0,0.0,3.697354316711426,3.697379112243652,9.121691846303291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.33203125,0.0,1603.579833984375,1895.4371337890625,0.0,3661.2734375,0.91749107837677,1.0,0.0,3.0,1.0,0.0
17926680,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9947249293327332,0.721489429473877,0.6505111455917358,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.9330211877822876,0.5939204096794128,0.5638555288314819,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8405091762542725,0.4367431998252868,0.3080712258815765,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8347769379615784,0.4272457361221313,0.4081023335456848,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.7073025107383728,0.2539383471012115,1.1636896133422852,284.8997497558594,284.95001220703125,302.79376220703125,293.9966125488281,299.3794250488281,297.2351379394531,285.9010009765625,1.0,0.6995066404342651,0.5133658647537231,0.5133658647537231,1.0,1.0,-3.716371297836304,1.431701421737671,2.284669876098633,0.5935874581336975,0.8853825330734253,0.8853825330734253,0.0,221.3363800048828,229.0,67200.8515625,0.0,4330.087890625,1.0,279.4564208984375,283.7987060546875,297.01593017578125,301.35693359375,293.1499938964844,293.1499938964844,279.75,38254.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278342127799988,1.0,0.0,0.0,3.697354316711426,3.697379112243652,9.121691846303291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.33203125,0.0,1603.579833984375,1895.4371337890625,0.0,3661.2734375,0.91749107837677,1.0,0.0,3.0,1.0,0.0
17926740,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9900678992271424,0.7184741497039795,0.6472972631454468,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9299362897872924,0.5969057083129883,0.5664977431297302,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8373804092407227,0.4374650120735168,0.308480829000473,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.831839919090271,0.4281545281410217,0.4088707268238067,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7038406133651733,0.2537762522697449,1.1628190279006958,285.0064697265625,284.95001220703125,302.8296203613281,294.0251159667969,299.3851928710937,297.23760986328125,286.0058288574219,1.0,0.7011739611625671,0.5103689432144165,0.5103689432144165,1.0,1.0,-3.7160568237304688,1.4251694679260254,2.2908875942230225,0.5869702100753784,0.9769768118858336,0.9769768118858336,0.0,224.8160095214844,229.0,66419.5625,0.0,4351.36279296875,1.0,279.7401428222656,283.9271545410156,297.0003356933594,301.21612548828125,293.1499938964844,293.1499938964844,279.75,33640.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201000332832336,1.0,0.0,0.0,3.791856050491333,3.791881084442138,9.593939012120245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.9228515625,0.0,1678.4541015625,1895.4371337890625,0.0,3590.08154296875,0.9355643391609192,1.0,0.0,3.0,1.0,0.0
17926800,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9897664785385132,0.7182193994522095,0.6470971703529358,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.9298033714294434,0.597165584564209,0.5667611360549927,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8372118473052979,0.4375300705432892,0.3085393011569977,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8316837549209595,0.4282371699810028,0.4089641869068146,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.7036401629447937,0.2537724077701568,1.1628477573394775,285.00445556640625,284.95001220703125,302.83270263671875,294.02752685546875,299.3857116699219,297.2378845214844,286.003662109375,1.0,0.7013282179832458,0.5101083517074585,0.5101083517074585,1.0,1.0,-3.716350555419922,1.424725890159607,2.2916247844696045,0.5864639282226562,0.978601574897766,0.978601574897766,0.0,225.0546417236328,232.0,66452.6015625,0.0,4353.69189453125,1.0,279.74267578125,283.92529296875,297.0055847167969,301.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,33666.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200074672698976,1.0,0.0,0.0,3.79838752746582,3.798412561416626,9.627018471292104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.287109375,0.0,1686.4365234375,1895.4371337890625,0.0,3589.227294921875,0.9370684027671814,1.0,0.0,3.0,1.0,0.0
17926860,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9844781756401062,0.7136122584342957,0.6434913277626038,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9264335036277772,0.5994769930839539,0.5693315863609314,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.833820641040802,0.4375005960464477,0.3088038265705108,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8285215497016907,0.4285534918308258,0.4096129238605499,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7000076770782471,0.2532720267772674,1.1619271039962769,284.899658203125,284.95001220703125,302.8707580566406,294.0568542480469,299.3871459960937,297.23260498046875,285.90069580078125,1.0,0.7029473185539246,0.5071292519569397,0.5071292519569397,1.0,1.0,-3.715106010437012,1.4177130460739136,2.2973928451538086,0.5798684358596802,0.8842250108718872,0.8842250108718872,0.0,228.78787231445312,235.0,67247.234375,0.0,4374.0,1.0,279.4571838378906,283.7981262207031,297.07159423828125,301.4164428710937,293.1499938964844,293.1499938964844,279.75,38382.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926453411579132,1.0,0.0,0.0,3.7013442516326895,3.701369285583496,9.141390364675316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.0595703125,0.0,1609.1195068359375,1895.4371337890625,0.0,3648.5908203125,0.9186575412750244,1.0,0.0,3.0,1.0,0.0
17926920,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9844781756401062,0.7136122584342957,0.6434913277626038,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9264335036277772,0.5994769930839539,0.5693315863609314,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.833820641040802,0.4375005960464477,0.3088038265705108,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8285215497016907,0.4285534918308258,0.4096129238605499,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7000076770782471,0.2532720267772674,1.1619271039962769,284.899658203125,284.95001220703125,302.8707580566406,294.0568542480469,299.3871459960937,297.23260498046875,285.90069580078125,1.0,0.7029473185539246,0.5071292519569397,0.5071292519569397,1.0,1.0,-3.715106010437012,1.4177130460739136,2.2973928451538086,0.5798684358596802,0.8842250108718872,0.8842250108718872,0.0,228.78787231445312,235.0,67247.234375,0.0,4374.0,1.0,279.4571838378906,283.7981262207031,297.07159423828125,301.4164428710937,293.1499938964844,293.1499938964844,279.75,38382.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926453411579132,1.0,0.0,0.0,3.7013442516326895,3.701369285583496,9.141390364675316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.0595703125,0.0,1609.1195068359375,1895.4371337890625,0.0,3648.5908203125,0.9186575412750244,1.0,0.0,3.0,1.0,0.0
17926980,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.980465292930603,0.7108947038650513,0.6407672762870789,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.9247419238090516,0.6027906537055969,0.5722681283950806,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8316710591316223,0.4383371472358703,0.3092819452285766,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8265402913093567,0.4295930862426758,0.4104850888252258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.6974958777427673,0.253247320652008,1.161582350730896,285.005859375,284.95001220703125,302.90771484375,294.0842590332031,299.393798828125,297.23651123046875,286.0050964355469,1.0,0.7045327425003052,0.5041502118110657,0.5041502118110657,1.0,1.0,-3.716560125350952,1.4117445945739746,2.304815530776977,0.573468804359436,0.9787808060646056,0.9787808060646056,0.0,231.60552978515625,238.0,66498.1953125,0.0,4395.974609375,1.0,279.7427062988281,283.9258117675781,297.0611877441406,301.2868957519531,293.1499938964844,293.1499938964844,279.45001220703125,33705.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184420704841614,1.0,0.0,0.0,3.800499677658081,3.800524711608887,9.63772777140548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.27734375,0.0,1689.2684326171875,1895.4371337890625,0.0,3574.773681640625,0.937584102153778,1.0,0.0,3.0,1.0,0.0
17927040,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.980465292930603,0.7108947038650513,0.6407672762870789,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.9247419238090516,0.6027906537055969,0.5722681283950806,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8316710591316223,0.4383371472358703,0.3092819452285766,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8265402913093567,0.4295930862426758,0.4104850888252258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.6974958777427673,0.253247320652008,1.161582350730896,285.005859375,284.95001220703125,302.90771484375,294.0842590332031,299.393798828125,297.23651123046875,286.0050964355469,1.0,0.7045327425003052,0.5041502118110657,0.5041502118110657,1.0,1.0,-3.716560125350952,1.4117445945739746,2.304815530776977,0.573468804359436,0.9787808060646056,0.9787808060646056,0.0,231.60552978515625,238.0,66498.1953125,0.0,4395.974609375,1.0,279.7427062988281,283.9258117675781,297.0611877441406,301.2868957519531,293.1499938964844,293.1499938964844,279.45001220703125,33705.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184420704841614,1.0,0.0,0.0,3.800499677658081,3.800524711608887,9.63772777140548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.27734375,0.0,1689.2684326171875,1895.4371337890625,0.0,3574.773681640625,0.937584102153778,1.0,0.0,3.0,1.0,0.0
17927100,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.9783812165260316,0.7087708115577698,0.6393694877624512,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791809082031,0.9239045977592468,0.6040410995483398,0.5737582445144653,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8306185007095337,0.4384137690067291,0.309546560049057,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.8255732655525208,0.4298358261585235,0.4109614491462707,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.6963098049163818,0.2531018555164337,1.161742091178894,284.8792724609375,284.95001220703125,302.92578125,294.0971374511719,299.3946533203125,297.2350158691406,285.8775329589844,1.0,0.7053855657577515,0.5026606321334839,0.5026606321334839,1.0,1.0,-3.71776294708252,1.4089016914367676,2.308861255645752,0.570468544960022,0.891808271408081,0.891808271408081,0.0,233.0712127685547,238.0,67567.9453125,0.0,4408.6328125,1.0,279.49481201171875,283.7796630859375,297.1231384277344,301.5250549316406,293.1499938964844,293.1499938964844,279.45001220703125,37332.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237250685691832,1.0,0.0,0.0,3.774370193481445,3.774395704269409,9.505660045761032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.572265625,0.0,1686.2996826171875,1895.4371337890625,0.0,3623.495361328125,0.9321874976158142,1.0,0.0,3.0,1.0,0.0
17927160,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.975396454334259,0.7064827680587769,0.6373808979988098,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9221370220184326,0.6051281690597534,0.5748648643493652,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8288626670837402,0.4383299648761749,0.3095599412918091,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.823934018611908,0.4299328923225403,0.4111515879631042,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.6944677233695984,0.2528349161148071,1.1610515117645264,284.8998107910156,284.95001220703125,302.9435119628906,294.1094665527344,299.3944396972656,297.2318115234375,285.9013671875,1.0,0.7060761451721191,0.5012385845184326,0.5012385845184326,1.0,1.0,-3.716118812561035,1.4050400257110596,2.311078786849976,0.5670399069786072,0.8845188617706299,0.8845188617706299,0.0,234.9658050537109,241.0,67285.6015625,0.0,4416.12890625,1.0,279.4564208984375,283.79766845703125,297.12530517578125,301.4750061035156,293.1499938964844,293.1499938964844,279.75,38531.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250179529190063,1.0,0.0,0.0,3.702531099319458,3.702556133270264,9.14725319489662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.0712890625,0.0,1611.6165771484375,1895.4371337890625,0.0,3635.393310546875,0.9189794659614564,1.0,0.0,3.0,1.0,0.0
17927220,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9713645577430724,0.7038602232933044,0.6347346901893616,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.920761227607727,0.6084502339363098,0.5777980089187622,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8269569277763367,0.4391695261001587,0.3100333511829376,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8221827149391174,0.4309778213500976,0.4120206534862518,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.6922308206558228,0.2528559863567352,1.1609100103378296,285.0064697265625,284.95001220703125,302.9779968261719,294.13214111328125,299.4002685546875,297.2359619140625,286.00567626953125,1.0,0.7076399922370911,0.4983943700790405,0.4983943700790405,1.0,1.0,-3.717897891998291,1.3993269205093384,2.318570852279663,0.5608489513397217,0.9799501299858092,0.9799501299858092,0.0,237.6583709716797,244.0,66543.8203125,0.0,4438.2333984375,1.0,279.7427062988281,283.92529296875,297.11004638671875,301.34063720703125,293.1499938964844,293.1499938964844,279.45001220703125,33702.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917170524597168,1.0,0.0,0.0,3.803633689880371,3.803658962249756,9.65363028626598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.74609375,0.0,1692.9906005859375,1895.4371337890625,0.0,3563.023681640625,0.9382912516593932,1.0,0.0,3.0,1.0,0.0
