time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9713645577430724,0.7038602232933044,0.6347346901893616,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.920761227607727,0.6084502339363098,0.5777980089187622,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8269569277763367,0.4391695261001587,0.3100333511829376,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8221827149391174,0.4309778213500976,0.4120206534862518,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.6922308206558228,0.2528559863567352,1.1609100103378296,285.0064697265625,284.95001220703125,302.9779968261719,294.13214111328125,299.4002685546875,297.2359619140625,286.00567626953125,1.0,0.7076399922370911,0.4983943700790405,0.4983943700790405,1.0,1.0,-3.717897891998291,1.3993269205093384,2.318570852279663,0.5608489513397217,0.9799501299858092,0.9799501299858092,0.0,237.6583709716797,244.0,66543.8203125,0.0,4438.2333984375,1.0,279.7427062988281,283.92529296875,297.11004638671875,301.34063720703125,293.1499938964844,293.1499938964844,279.45001220703125,33702.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917170524597168,1.0,0.0,0.0,3.803633689880371,3.803658962249756,9.65363028626598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.74609375,0.0,1692.9906005859375,1895.4371337890625,0.0,3563.023681640625,0.9382912516593932,1.0,0.0,3.0,1.0,0.0
17927340,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9661602973937988,0.6995341777801514,0.6314212679862976,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.9183921813964844,0.6107694506645203,0.5803802609443665,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8243248462677002,0.4391511678695678,0.3103038668632507,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8197342157363892,0.4313076436519623,0.4126785695552826,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.6894029974937439,0.2524667084217071,1.160493016242981,284.8994140625,284.95001220703125,303.01104736328125,294.1520080566406,299.399658203125,297.23126220703125,285.9007873535156,1.0,0.7091823220252991,0.4955501854419708,0.4955501854419708,1.0,1.0,-3.717644453048706,1.392695665359497,2.324948787689209,0.5544738173484802,0.8850639462471008,0.8850639462471008,0.0,240.9752960205078,247.0,67325.8046875,0.0,4458.63818359375,1.0,279.4563293457031,283.7959899902344,297.1686706542969,301.52294921875,293.1499938964844,293.1499938964844,279.75,38517.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239389896392822,1.0,0.0,0.0,3.706313610076904,3.706338405609131,9.165952405965072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5751953125,0.0,1615.85791015625,1895.4371337890625,0.0,3625.46435546875,0.9197481870651244,1.0,0.0,3.0,1.0,0.0
17927400,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9661602973937988,0.6995341777801514,0.6314212679862976,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.9183921813964844,0.6107694506645203,0.5803802609443665,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8243248462677002,0.4391511678695678,0.3103038668632507,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8197342157363892,0.4313076436519623,0.4126785695552826,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.6894029974937439,0.2524667084217071,1.160493016242981,284.8994140625,284.95001220703125,303.01104736328125,294.1520080566406,299.399658203125,297.23126220703125,285.9007873535156,1.0,0.7091823220252991,0.4955501854419708,0.4955501854419708,1.0,1.0,-3.717644453048706,1.392695665359497,2.324948787689209,0.5544738173484802,0.8850639462471008,0.8850639462471008,0.0,240.9752960205078,247.0,67325.8046875,0.0,4458.63818359375,1.0,279.4563293457031,283.7959899902344,297.1686706542969,301.52294921875,293.1499938964844,293.1499938964844,279.75,38517.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239389896392822,1.0,0.0,0.0,3.706313610076904,3.706338405609131,9.165952405965072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5751953125,0.0,1615.85791015625,1895.4371337890625,0.0,3625.46435546875,0.9197481870651244,1.0,0.0,3.0,1.0,0.0
17927460,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9620266556739808,0.6969841122627258,0.6288414597511292,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9171546697616576,0.6140784025192261,0.5832988619804382,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8225226998329163,0.4399799406528473,0.3107690215110779,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.818073570728302,0.4323420226573944,0.413536787033081,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.6872948408126831,0.2525005936622619,1.1604138612747192,285.00604248046875,284.95001220703125,303.04248046875,294.1687316894531,299.4042358398437,297.2354431152344,286.0052490234375,1.0,0.7107490301132202,0.4928060173988342,0.4928060173988342,1.0,1.0,-3.7195382118225098,1.3870867490768433,2.332451343536377,0.5483750104904175,0.980161428451538,0.980161428451538,0.0,243.6540985107422,250.0,66557.4921875,0.0,4481.00439453125,1.0,279.74273681640625,283.9237976074219,297.1475830078125,301.38153076171875,293.1499938964844,293.1499938964844,279.45001220703125,33726.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162819981575012,1.0,0.0,0.0,3.805783271789551,3.805808544158936,9.664544222687257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.9423828125,0.0,1695.756103515625,1895.4371337890625,0.0,3554.807373046875,0.9387905597686768,1.0,0.0,3.0,1.0,0.0
17927520,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9620266556739808,0.6969841122627258,0.6288414597511292,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9171546697616576,0.6140784025192261,0.5832988619804382,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8225226998329163,0.4399799406528473,0.3107690215110779,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.818073570728302,0.4323420226573944,0.413536787033081,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.6872948408126831,0.2525005936622619,1.1604138612747192,285.00604248046875,284.95001220703125,303.04248046875,294.1687316894531,299.4042358398437,297.2354431152344,286.0052490234375,1.0,0.7107490301132202,0.4928060173988342,0.4928060173988342,1.0,1.0,-3.7195382118225098,1.3870867490768433,2.332451343536377,0.5483750104904175,0.980161428451538,0.980161428451538,0.0,243.6540985107422,250.0,66557.4921875,0.0,4481.00439453125,1.0,279.74273681640625,283.9237976074219,297.1475830078125,301.38153076171875,293.1499938964844,293.1499938964844,279.45001220703125,33726.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162819981575012,1.0,0.0,0.0,3.805783271789551,3.805808544158936,9.664544222687257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.9423828125,0.0,1695.756103515625,1895.4371337890625,0.0,3554.807373046875,0.9387905597686768,1.0,0.0,3.0,1.0,0.0
17927580,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9567014575004578,0.6927465200424194,0.6256029009819031,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9149516820907592,0.6163722276687622,0.5858597159385681,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8199974894523621,0.4399481415748596,0.3110305964946747,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8157141208648682,0.4326573312282562,0.4141818284988403,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.6846064925193787,0.2521203160285949,1.1600385904312134,284.8988037109375,284.95001220703125,303.0722351074219,294.1820373535156,299.4022521972656,297.2307434082031,285.9001770019531,1.0,0.7122955322265625,0.4900618195533752,0.4900618195533752,1.0,1.0,-3.719373226165772,1.3805702924728394,2.3388030529022217,0.5420999526977539,0.8847716450691223,0.8847716450691223,0.0,246.96685791015625,253.0,67315.1328125,0.0,4501.6357421875,1.0,279.4563293457031,283.7944030761719,297.1995544433594,301.5557861328125,293.1499938964844,293.1499938964844,279.75,38557.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232166409492492,1.0,0.0,0.0,3.7070579528808594,3.707082986831665,9.169635291073064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2890625,0.0,1617.0137939453125,1895.4371337890625,0.0,3618.813720703125,0.9199395179748536,1.0,0.0,3.0,1.0,0.0
17927640,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9567014575004578,0.6927465200424194,0.6256029009819031,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9149516820907592,0.6163722276687622,0.5858597159385681,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8199974894523621,0.4399481415748596,0.3110305964946747,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8157141208648682,0.4326573312282562,0.4141818284988403,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.6846064925193787,0.2521203160285949,1.1600385904312134,284.8988037109375,284.95001220703125,303.0722351074219,294.1820373535156,299.4022521972656,297.2307434082031,285.9001770019531,1.0,0.7122955322265625,0.4900618195533752,0.4900618195533752,1.0,1.0,-3.719373226165772,1.3805702924728394,2.3388030529022217,0.5420999526977539,0.8847716450691223,0.8847716450691223,0.0,246.96685791015625,253.0,67315.1328125,0.0,4501.6357421875,1.0,279.4563293457031,283.7944030761719,297.1995544433594,301.5557861328125,293.1499938964844,293.1499938964844,279.75,38557.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232166409492492,1.0,0.0,0.0,3.7070579528808594,3.707082986831665,9.169635291073064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2890625,0.0,1617.0137939453125,1895.4371337890625,0.0,3618.813720703125,0.9199395179748536,1.0,0.0,3.0,1.0,0.0
17927700,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.9541354179382324,0.6914190649986267,0.6240557432174683,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.9139580726623536,0.617939293384552,0.5871200561523438,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.818794846534729,0.4402794241905212,0.3111362755298614,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8145875334739685,0.4330979883670807,0.4144645929336548,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.6832908391952515,0.2520791292190552,1.1595871448516846,285.0140991210937,284.95001220703125,303.0864562988281,294.1872863769531,299.4032287597656,297.2319641113281,286.01531982421875,1.0,0.7130032777786255,0.4886897504329681,0.4886897504329681,1.0,1.0,-3.7189440727233887,1.3771625757217407,2.3417813777923584,0.5387254357337952,0.9646212458610536,0.9646212458610536,0.0,248.51954650878903,253.0,66368.484375,0.0,4510.3369140625,1.0,279.7029113769531,283.9275817871094,297.1568908691406,301.3447570800781,293.1499938964844,293.1499938964844,279.75,34411.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175375699996948,1.0,0.0,0.0,3.7489519119262695,3.748976707458496,9.378060781273234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.1689453125,0.0,1633.8629150390625,1895.4371337890625,0.0,3566.41650390625,0.927768051624298,1.0,0.0,3.0,1.0,0.0
17927760,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9524807333946228,0.6902704834938049,0.6230793595314026,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.913804531097412,0.6196625828742981,0.5887521505355835,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.8182516694068909,0.4407643675804138,0.3114826381206512,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8140983581542969,0.4336783289909363,0.4150224328041076,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.6825901865959167,0.2521601617336273,1.1599783897399902,285.0054016113281,284.95001220703125,303.10015869140625,294.19158935546875,299.4052124023437,297.23486328125,286.0042724609375,1.0,0.7138643264770508,0.4873562455177307,0.4873562455177307,1.0,1.0,-3.7212886810302734,1.3749102354049685,2.346378326416016,0.5359386801719666,0.979331076145172,0.979331076145172,0.0,249.6548309326172,256.0,66520.2734375,0.0,4524.15380859375,1.0,279.7437438964844,283.922119140625,297.17047119140625,301.40478515625,293.1499938964844,293.1499938964844,279.45001220703125,33701.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156985282897948,1.0,0.0,0.0,3.806531667709351,3.806556940078736,9.668345910540663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.3359375,0.0,1696.4532470703125,1895.4371337890625,0.0,3549.409912109375,0.9387639164924622,1.0,0.0,3.0,1.0,0.0
17927820,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.9471171498298644,0.6861231327056885,0.6199284791946411,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.9117684960365297,0.6219292283058167,0.591295599937439,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8158161044120789,0.4407202005386352,0.3117395639419555,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8118124604225159,0.4339796602725982,0.4156587719917297,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.680039644241333,0.2517873346805572,1.159643530845642,284.8983459472656,284.95001220703125,303.1261291503906,294.1970520019531,299.40167236328125,297.2301330566406,285.8996887207031,1.0,0.7154159545898438,0.4846892058849334,0.4846892058849334,1.0,1.0,-3.721240997314453,1.3684812784194946,2.352759838104248,0.5297165513038635,0.8835902810096741,0.8835902810096741,0.0,252.9584808349609,259.0,67241.640625,0.0,4545.064453125,1.0,279.45635986328125,283.7931213378906,297.2154541015625,301.5699462890625,293.1499938964844,293.1499938964844,279.75,38610.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228548407554626,1.0,0.0,0.0,3.7041327953338623,3.704157829284668,9.155169209407176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.74609375,0.0,1614.0572509765625,1895.4371337890625,0.0,3615.48095703125,0.9193248152732848,1.0,0.0,3.0,1.0,0.0
17927880,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.9471171498298644,0.6861231327056885,0.6199284791946411,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.9117684960365297,0.6219292283058167,0.591295599937439,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8158161044120789,0.4407202005386352,0.3117395639419555,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8118124604225159,0.4339796602725982,0.4156587719917297,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.680039644241333,0.2517873346805572,1.159643530845642,284.8983459472656,284.95001220703125,303.1261291503906,294.1970520019531,299.40167236328125,297.2301330566406,285.8996887207031,1.0,0.7154159545898438,0.4846892058849334,0.4846892058849334,1.0,1.0,-3.721240997314453,1.3684812784194946,2.352759838104248,0.5297165513038635,0.8835902810096741,0.8835902810096741,0.0,252.9584808349609,259.0,67241.640625,0.0,4545.064453125,1.0,279.45635986328125,283.7931213378906,297.2154541015625,301.5699462890625,293.1499938964844,293.1499938964844,279.75,38610.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228548407554626,1.0,0.0,0.0,3.7041327953338623,3.704157829284668,9.155169209407176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.74609375,0.0,1614.0572509765625,1895.4371337890625,0.0,3615.48095703125,0.9193248152732848,1.0,0.0,3.0,1.0,0.0
17927940,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9429015517234802,0.6837164759635925,0.6174830794334412,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9107332229614258,0.6251972317695618,0.5941735506057739,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8141330480575562,0.4415252804756164,0.3121879994869232,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8102483749389648,0.4349870383739471,0.4164917469024658,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.6781311631202698,0.2518331110477447,1.1596258878707886,285.0038146972656,284.95001220703125,303.1499938964844,294.1981506347656,299.40289306640625,297.2342529296875,286.0030212402344,1.0,0.7169902920722961,0.4820221960544586,0.4820221960544586,1.0,1.0,-3.723270893096924,1.3628199100494385,2.3604509830474854,0.5235143303871155,0.976872980594635,0.976872980594635,0.0,255.64010620117188,262.0,66417.5859375,0.0,4567.89892578125,1.0,279.7427062988281,283.9200439453125,297.178955078125,301.4097595214844,293.1499938964844,293.1499938964844,279.45001220703125,33802.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915599763393402,1.0,0.0,0.0,3.801183700561523,3.801208734512329,9.64119863056112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.822265625,0.0,1690.8367919921875,1895.4371337890625,0.0,3548.496337890625,0.9377970099449158,1.0,0.0,3.0,1.0,0.0
17928000,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9429015517234802,0.6837164759635925,0.6174830794334412,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9107332229614258,0.6251972317695618,0.5941735506057739,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8141330480575562,0.4415252804756164,0.3121879994869232,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8102483749389648,0.4349870383739471,0.4164917469024658,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.6781311631202698,0.2518331110477447,1.1596258878707886,285.0038146972656,284.95001220703125,303.1499938964844,294.1981506347656,299.40289306640625,297.2342529296875,286.0030212402344,1.0,0.7169902920722961,0.4820221960544586,0.4820221960544586,1.0,1.0,-3.723270893096924,1.3628199100494385,2.3604509830474854,0.5235143303871155,0.976872980594635,0.976872980594635,0.0,255.64010620117188,262.0,66417.5859375,0.0,4567.89892578125,1.0,279.7427062988281,283.9200439453125,297.178955078125,301.4097595214844,293.1499938964844,293.1499938964844,279.45001220703125,33802.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915599763393402,1.0,0.0,0.0,3.801183700561523,3.801208734512329,9.64119863056112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.822265625,0.0,1690.8367919921875,1895.4371337890625,0.0,3548.496337890625,0.9377970099449158,1.0,0.0,3.0,1.0,0.0
17928060,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9336912035942078,0.677692174911499,0.6131024956703186,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9052340388298036,0.625311553478241,0.595230221748352,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8085413575172424,0.4393481314182281,0.3113532364368438,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8046705722808838,0.4330824613571167,0.4156080484390259,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.6721048951148987,0.2491327971220016,1.1517452001571655,284.88885498046875,284.95001220703125,303.1726989746094,294.1953430175781,299.38409423828125,297.2087707519531,285.89019775390625,1.0,0.7175261378288269,0.4794127941131592,0.4794127941131592,1.0,1.0,-3.707756280899048,1.350352168083191,2.3574039936065674,0.5149645209312439,0.8723113536834717,0.8723113536834717,0.0,261.1146545410156,265.0,66795.71875,0.0,4559.02099609375,1.0,279.4570007324219,283.7888488769531,297.2120361328125,301.5485534667969,293.1499938964844,293.1499938964844,279.75,39114.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225237369537354,1.0,0.0,0.0,3.6831440925598153,3.683168888092041,9.051711344909564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.20703125,0.0,1593.86962890625,1895.4371337890625,0.0,3612.4306640625,0.914973795413971,1.0,0.0,3.0,1.0,0.0
17928120,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9336912035942078,0.677692174911499,0.6131024956703186,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9052340388298036,0.625311553478241,0.595230221748352,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8085413575172424,0.4393481314182281,0.3113532364368438,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8046705722808838,0.4330824613571167,0.4156080484390259,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.6721048951148987,0.2491327971220016,1.1517452001571655,284.88885498046875,284.95001220703125,303.1726989746094,294.1953430175781,299.38409423828125,297.2087707519531,285.89019775390625,1.0,0.7175261378288269,0.4794127941131592,0.4794127941131592,1.0,1.0,-3.707756280899048,1.350352168083191,2.3574039936065674,0.5149645209312439,0.8723113536834717,0.8723113536834717,0.0,261.1146545410156,265.0,66795.71875,0.0,4559.02099609375,1.0,279.4570007324219,283.7888488769531,297.2120361328125,301.5485534667969,293.1499938964844,293.1499938964844,279.75,39114.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225237369537354,1.0,0.0,0.0,3.6831440925598153,3.683168888092041,9.051711344909564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.20703125,0.0,1593.86962890625,1895.4371337890625,0.0,3612.4306640625,0.914973795413971,1.0,0.0,3.0,1.0,0.0
17928180,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9276131391525269,0.6743921041488647,0.6097682118415833,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9025264382362366,0.6273667216300964,0.5968608856201172,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8050647377967834,0.4390003681182861,0.3109101057052612,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8012296557426453,0.4328064322471618,0.4151157140731811,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.6679700613021851,0.2477032244205474,1.144548773765564,284.9889831542969,284.95001220703125,303.1951904296875,294.189453125,299.378173828125,297.2035827636719,285.9881591796875,1.0,0.7176655530929565,0.4768034219741821,0.4768034219741821,1.0,1.0,-3.695902824401856,1.3393410444259644,2.3565618991851807,0.5063994526863098,0.953877568244934,0.953877568244934,0.0,264.4515686035156,268.0,65668.1640625,0.0,4546.9755859375,1.0,279.7425231933594,283.915283203125,297.16522216796875,301.3560485839844,293.1499938964844,293.1499938964844,279.45001220703125,34318.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142241477966307,1.0,0.0,0.0,3.762080192565918,3.762104988098145,9.44385703860462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.11328125,0.0,1648.5042724609375,1895.4371337890625,0.0,3535.762939453125,0.9292945861816406,1.0,0.0,3.0,1.0,0.0
17928240,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9276131391525269,0.6743921041488647,0.6097682118415833,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9025264382362366,0.6273667216300964,0.5968608856201172,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8050647377967834,0.4390003681182861,0.3109101057052612,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8012296557426453,0.4328064322471618,0.4151157140731811,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.6679700613021851,0.2477032244205474,1.144548773765564,284.9889831542969,284.95001220703125,303.1951904296875,294.189453125,299.378173828125,297.2035827636719,285.9881591796875,1.0,0.7176655530929565,0.4768034219741821,0.4768034219741821,1.0,1.0,-3.695902824401856,1.3393410444259644,2.3565618991851807,0.5063994526863098,0.953877568244934,0.953877568244934,0.0,264.4515686035156,268.0,65668.1640625,0.0,4546.9755859375,1.0,279.7425231933594,283.915283203125,297.16522216796875,301.3560485839844,293.1499938964844,293.1499938964844,279.45001220703125,34318.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142241477966307,1.0,0.0,0.0,3.762080192565918,3.762104988098145,9.44385703860462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.11328125,0.0,1648.5042724609375,1895.4371337890625,0.0,3535.762939453125,0.9292945861816406,1.0,0.0,3.0,1.0,0.0
17928300,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.925147294998169,0.6721869707107544,0.6082303524017334,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.9017174243927002,0.6281480193138123,0.5978736281394958,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.8038352727890015,0.4386764168739319,0.3108594119548797,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.8000389337539673,0.4325792491436004,0.4151018261909485,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.666490912437439,0.2470564693212509,1.1422032117843628,284.8679504394531,284.95001220703125,303.20635986328125,294.1854248046875,299.3743591308594,297.19976806640625,285.8671875,1.0,0.7178638577461243,0.4754987061023712,0.4754987061023712,1.0,1.0,-3.692375898361206,1.334739089012146,2.3576369285583496,0.5026589035987854,0.865524172782898,0.865524172782898,0.0,265.7998962402344,268.0,66454.765625,0.0,4545.640625,1.0,279.4958801269531,283.7777099609375,297.2092590332031,301.55975341796875,293.1499938964844,293.1499938964844,279.45001220703125,38517.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192405939102172,1.0,0.0,0.0,3.71258544921875,3.712610483169556,9.197000281346844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8486328125,0.0,1623.0814208984375,1895.4371337890625,0.0,3582.148681640625,0.9189180135726928,1.0,0.0,3.0,1.0,0.0
17928360,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.922048032283783,0.6699526309967041,0.6062288284301758,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.9004368782043457,0.6288822293281555,0.5985892415046692,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.8021692037582397,0.4383098781108856,0.310632973909378,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7984439134597778,0.4323191344738006,0.4148997366428375,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.66471266746521,0.2464033961296081,1.1395148038864136,284.8976135253906,284.95001220703125,303.2174987792969,294.1806945800781,299.3710021972656,297.1955261230469,285.8988952636719,1.0,0.7179809808731079,0.4744152426719665,0.4744152426719665,1.0,1.0,-3.687078714370728,1.329961180686951,2.3571176528930664,0.4990884065628052,0.8626419901847839,0.8626419901847839,0.0,267.4391784667969,271.0,66003.40625,0.0,4541.1943359375,1.0,279.4572448730469,283.80450439453125,297.1930847167969,301.4770812988281,293.1499938964844,293.1499938964844,279.75,39210.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201334714889526,1.0,0.0,0.0,3.627182483673096,3.627206802368164,8.77873844729038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9404296875,0.0,1531.8055419921875,1895.4371337890625,0.0,3590.39013671875,0.90281879901886,1.0,0.0,3.0,1.0,0.0
17928420,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.9181454181671144,0.6673030257225037,0.603592038154602,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8995910286903381,0.6315714120864868,0.600914478302002,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8004533648490906,0.4386468231678009,0.3107456862926483,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7968022227287292,0.432735413312912,0.4151543080806732,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.6625486016273499,0.2457835674285888,1.1363102197647097,284.9945068359375,284.95001220703125,303.2396240234375,294.1693115234375,299.3720397949219,297.1987609863281,285.99371337890625,1.0,0.7185965180397034,0.4722482860088348,0.4722482860088348,1.0,1.0,-3.6832776069641113,1.3230944871902466,2.3601832389831543,0.4929549396038055,0.9463883638381958,0.9463883638381958,0.0,269.6249389648437,274.0,65083.9140625,0.0,4544.40283203125,1.0,279.7421569824219,283.9244689941406,297.1458740234375,301.2973937988281,293.1499938964844,293.1499938964844,279.45001220703125,34043.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120175242424012,1.0,0.0,0.0,3.720248699188232,3.72027325630188,9.235007496499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.919921875,0.0,1597.8172607421875,1895.4371337890625,0.0,3515.317626953125,0.9197075366973876,1.0,0.0,3.0,1.0,0.0
17928480,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.9181454181671144,0.6673030257225037,0.603592038154602,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8995910286903381,0.6315714120864868,0.600914478302002,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8004533648490906,0.4386468231678009,0.3107456862926483,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7968022227287292,0.432735413312912,0.4151543080806732,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.6625486016273499,0.2457835674285888,1.1363102197647097,284.9945068359375,284.95001220703125,303.2396240234375,294.1693115234375,299.3720397949219,297.1987609863281,285.99371337890625,1.0,0.7185965180397034,0.4722482860088348,0.4722482860088348,1.0,1.0,-3.6832776069641113,1.3230944871902466,2.3601832389831543,0.4929549396038055,0.9463883638381958,0.9463883638381958,0.0,269.6249389648437,274.0,65083.9140625,0.0,4544.40283203125,1.0,279.7421569824219,283.9244689941406,297.1458740234375,301.2973937988281,293.1499938964844,293.1499938964844,279.45001220703125,34043.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120175242424012,1.0,0.0,0.0,3.720248699188232,3.72027325630188,9.235007496499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.919921875,0.0,1597.8172607421875,1895.4371337890625,0.0,3515.317626953125,0.9197075366973876,1.0,0.0,3.0,1.0,0.0
17928540,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9132758378982544,0.6631738543510437,0.6003573536872864,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8979751467704773,0.6333383321762085,0.6029261946678162,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.7980725169181824,0.4382520616054535,0.3107107877731323,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.7945421934127808,0.4325522482395172,0.4152781367301941,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.660027265548706,0.2449059784412384,1.1334537267684937,284.90313720703125,284.95001220703125,303.2615661621094,294.15545654296875,299.3677673339844,297.1942138671875,285.90380859375,1.0,0.7193760275840759,0.4700813293457031,0.4700813293457031,1.0,1.0,-3.678484916687012,1.3157930374145508,2.362691879272461,0.4868591427803039,0.8591991662979126,0.8591991662979126,0.0,272.5315246582031,277.0,65524.2890625,0.0,4549.34033203125,1.0,279.45782470703125,283.8114929199219,297.17059326171875,301.4232482910156,293.1499938964844,293.1499938964844,279.75,38811.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186053276062012,1.0,0.0,0.0,3.5964369773864746,3.596461057662964,8.63054481214931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.39453125,0.0,1495.115966796875,1895.4371337890625,0.0,3576.28173828125,0.8957148790359497,1.0,0.0,3.0,1.0,0.0
17928600,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9132758378982544,0.6631738543510437,0.6003573536872864,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8979751467704773,0.6333383321762085,0.6029261946678162,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.7980725169181824,0.4382520616054535,0.3107107877731323,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.7945421934127808,0.4325522482395172,0.4152781367301941,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.660027265548706,0.2449059784412384,1.1334537267684937,284.90313720703125,284.95001220703125,303.2615661621094,294.15545654296875,299.3677673339844,297.1942138671875,285.90380859375,1.0,0.7193760275840759,0.4700813293457031,0.4700813293457031,1.0,1.0,-3.678484916687012,1.3157930374145508,2.362691879272461,0.4868591427803039,0.8591991662979126,0.8591991662979126,0.0,272.5315246582031,277.0,65524.2890625,0.0,4549.34033203125,1.0,279.45782470703125,283.8114929199219,297.17059326171875,301.4232482910156,293.1499938964844,293.1499938964844,279.75,38811.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186053276062012,1.0,0.0,0.0,3.5964369773864746,3.596461057662964,8.63054481214931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.39453125,0.0,1495.115966796875,1895.4371337890625,0.0,3576.28173828125,0.8957148790359497,1.0,0.0,3.0,1.0,0.0
17928660,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.909591257572174,0.6606569290161133,0.5978816151618958,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.897152841091156,0.6361039876937866,0.605365514755249,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7964388132095337,0.4387108981609344,0.3109383285045624,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7929823994636536,0.4330837428569793,0.4156849384307861,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.6581113934516907,0.2444933652877807,1.1314098834991455,284.99493408203125,284.95001220703125,303.2833251953125,294.139404296875,299.3690185546875,297.19873046875,285.9940795898437,1.0,0.7203388810157776,0.4678434431552887,0.4678434431552887,1.0,1.0,-3.676735162734986,1.309470534324646,2.36726450920105,0.4808345139026642,0.941042184829712,0.941042184829712,0.0,274.9256591796875,280.0,64656.2890625,0.0,4559.55615234375,1.0,279.7419738769531,283.9263000488281,297.1185607910156,301.24371337890625,293.1499938964844,293.1499938964844,279.45001220703125,33896.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110519886016846,1.0,0.0,0.0,3.694127559661865,3.6941516399383545,9.10577796275902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.33984375,0.0,1566.8935546875,1895.4371337890625,0.0,3506.3642578125,0.9137120246887208,1.0,0.0,3.0,1.0,0.0
17928720,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.909591257572174,0.6606569290161133,0.5978816151618958,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.897152841091156,0.6361039876937866,0.605365514755249,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7964388132095337,0.4387108981609344,0.3109383285045624,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7929823994636536,0.4330837428569793,0.4156849384307861,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.6581113934516907,0.2444933652877807,1.1314098834991455,284.99493408203125,284.95001220703125,303.2833251953125,294.139404296875,299.3690185546875,297.19873046875,285.9940795898437,1.0,0.7203388810157776,0.4678434431552887,0.4678434431552887,1.0,1.0,-3.676735162734986,1.309470534324646,2.36726450920105,0.4808345139026642,0.941042184829712,0.941042184829712,0.0,274.9256591796875,280.0,64656.2890625,0.0,4559.55615234375,1.0,279.7419738769531,283.9263000488281,297.1185607910156,301.24371337890625,293.1499938964844,293.1499938964844,279.45001220703125,33896.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110519886016846,1.0,0.0,0.0,3.694127559661865,3.6941516399383545,9.10577796275902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.33984375,0.0,1566.8935546875,1895.4371337890625,0.0,3506.3642578125,0.9137120246887208,1.0,0.0,3.0,1.0,0.0
17928780,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9050053358078004,0.65665602684021,0.5947619080543518,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8954927325248718,0.6378898024559021,0.6074077486991882,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.7940713167190552,0.4383939802646637,0.3109648525714874,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.7907238006591797,0.4329505860805511,0.4158710539340973,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.6557154059410095,0.2437289506196975,1.129164218902588,284.9042358398437,284.95001220703125,303.3049011230469,294.1213073730469,299.3644104003906,297.1947021484375,285.9048156738281,1.0,0.7213492393493652,0.4656055569648742,0.4656055569648742,1.0,1.0,-3.673001766204834,1.3023265600204468,2.3706753253936768,0.4746615886688232,0.8549785017967224,0.8549785017967224,0.0,278.0511169433594,283.0,65097.65625,0.0,4568.7890625,1.0,279.4580078125,283.81365966796875,297.1382751464844,301.3648986816406,293.1499938964844,293.1499938964844,279.75,38746.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180120825767516,1.0,0.0,0.0,3.5715761184692383,3.5715999603271484,8.511637474839517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9951171875,0.0,1467.7674560546875,1895.4371337890625,0.0,3570.80126953125,0.8901239633560181,1.0,0.0,3.0,1.0,0.0
17928840,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9050053358078004,0.65665602684021,0.5947619080543518,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8954927325248718,0.6378898024559021,0.6074077486991882,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.7940713167190552,0.4383939802646637,0.3109648525714874,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.7907238006591797,0.4329505860805511,0.4158710539340973,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.6557154059410095,0.2437289506196975,1.129164218902588,284.9042358398437,284.95001220703125,303.3049011230469,294.1213073730469,299.3644104003906,297.1947021484375,285.9048156738281,1.0,0.7213492393493652,0.4656055569648742,0.4656055569648742,1.0,1.0,-3.673001766204834,1.3023265600204468,2.3706753253936768,0.4746615886688232,0.8549785017967224,0.8549785017967224,0.0,278.0511169433594,283.0,65097.65625,0.0,4568.7890625,1.0,279.4580078125,283.81365966796875,297.1382751464844,301.3648986816406,293.1499938964844,293.1499938964844,279.75,38746.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180120825767516,1.0,0.0,0.0,3.5715761184692383,3.5715999603271484,8.511637474839517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9951171875,0.0,1467.7674560546875,1895.4371337890625,0.0,3570.80126953125,0.8901239633560181,1.0,0.0,3.0,1.0,0.0
17928900,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9029727578163148,0.655385434627533,0.5933289527893066,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.894785463809967,0.6392145156860352,0.6084602475166321,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.7929978370666504,0.4385932385921478,0.3109930157661438,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.7896918058395386,0.4331720471382141,0.4159646034240722,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.6545840501785278,0.2435047626495361,1.12794029712677,285.0092468261719,284.95001220703125,303.31561279296875,294.1116027832031,299.3644714355469,297.1964111328125,286.0096740722656,1.0,0.7218338251113892,0.4644866287708282,0.4644866287708282,1.0,1.0,-3.671210527420044,1.2987812757492063,2.372429132461548,0.4714419245719909,0.9279366135597228,0.9279366135597228,0.0,279.4971008300781,283.0,64167.671875,0.0,4572.888671875,1.0,279.6998596191406,283.9363708496094,297.0811462402344,301.1396179199219,293.1499938964844,293.1499938964844,279.75,34345.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912373960018158,1.0,0.0,0.0,3.615663766860962,3.615687131881714,8.723069981897424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0107421875,0.0,1483.0364990234375,1895.4371337890625,0.0,3518.621826171875,0.8979609608650208,1.0,0.0,3.0,1.0,0.0
17928960,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.901591181755066,0.6542282104492188,0.5923699140548706,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8946127891540527,0.6406493782997131,0.6098470091819763,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.7924390435218811,0.4389118254184723,0.3112371563911438,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.789143443107605,0.4334995448589325,0.4163030087947845,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.6538671255111694,0.2433792799711227,1.1274690628051758,284.99346923828125,284.95001220703125,303.3262939453125,294.1014404296875,299.365478515625,297.19940185546875,285.9922790527344,1.0,0.7224631905555725,0.4633946716785431,0.4633946716785431,1.0,1.0,-3.671856641769409,1.2962161302566528,2.375640630722046,0.468711107969284,0.9348337650299072,0.9348337650299072,0.0,280.616455078125,286.0,64253.30859375,0.0,4581.7412109375,1.0,279.7427062988281,283.92559814453125,297.08074951171875,301.1811218261719,293.1499938964844,293.1499938964844,279.45001220703125,33787.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105899333953856,1.0,0.0,0.0,3.672758102416992,3.6727819442749023,9.000734166875191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.4560546875,0.0,1541.978515625,1895.4371337890625,0.0,3502.07763671875,0.9086207747459412,1.0,0.0,3.0,1.0,0.0
17929020,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8973397612571716,0.6503475904464722,0.5893594026565552,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8929805755615234,0.6424278020858765,0.6118881106376648,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7901558876037598,0.4386676549911499,0.3113153278827667,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7869380712509155,0.4333832561969757,0.4165093898773193,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.651587724685669,0.2426655441522598,1.125474452972412,284.9052124023437,284.95001220703125,303.3475036621094,294.0800170898437,299.3607788085937,297.19549560546875,285.9057312011719,1.0,0.7235774993896484,0.4612108170986175,0.4612108170986175,1.0,1.0,-3.668642044067383,1.2893376350402832,2.3793044090271,0.4626827836036682,0.8504971265792847,0.8504971265792847,0.0,283.8325500488281,289.0,64671.6640625,0.0,4592.95166015625,1.0,279.4582214355469,283.8153381347656,297.0975952148437,301.2979431152344,293.1499938964844,293.1499938964844,279.75,38732.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917724609375,1.0,0.0,0.0,3.547116279602051,3.547139883041382,8.395453505727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9482421875,0.0,1441.559814453125,1895.4371337890625,0.0,3568.14501953125,0.8846865296363831,1.0,0.0,3.0,1.0,0.0
17929080,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8973397612571716,0.6503475904464722,0.5893594026565552,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8929805755615234,0.6424278020858765,0.6118881106376648,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7901558876037598,0.4386676549911499,0.3113153278827667,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7869380712509155,0.4333832561969757,0.4165093898773193,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.651587724685669,0.2426655441522598,1.125474452972412,284.9052124023437,284.95001220703125,303.3475036621094,294.0800170898437,299.3607788085937,297.19549560546875,285.9057312011719,1.0,0.7235774993896484,0.4612108170986175,0.4612108170986175,1.0,1.0,-3.668642044067383,1.2893376350402832,2.3793044090271,0.4626827836036682,0.8504971265792847,0.8504971265792847,0.0,283.8325500488281,289.0,64671.6640625,0.0,4592.95166015625,1.0,279.4582214355469,283.8153381347656,297.0975952148437,301.2979431152344,293.1499938964844,293.1499938964844,279.75,38732.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917724609375,1.0,0.0,0.0,3.547116279602051,3.547139883041382,8.395453505727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9482421875,0.0,1441.559814453125,1895.4371337890625,0.0,3568.14501953125,0.8846865296363831,1.0,0.0,3.0,1.0,0.0
