time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8940615653991699,0.648001492023468,0.5870636701583862,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8921301364898682,0.6451690793037415,0.6143246293067932,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7886137366294861,0.4392547011375427,0.3116436898708343,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7854103446006775,0.4339378178119659,0.4169578850269317,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.6498408317565918,0.242352157831192,1.1239845752716064,284.9923400878906,284.95001220703125,303.3685302734375,294.0572204589844,299.3616027832031,297.2002258300781,285.99151611328125,1.0,0.7247690558433533,0.459026962518692,0.459026962518692,1.0,1.0,-3.667944431304932,1.2833949327468872,2.384549379348755,0.4567997455596924,0.9286355376243592,0.9286355376243592,0.0,286.4547424316406,292.0,63838.16796875,0.0,4607.48828125,1.0,279.7416076660156,283.9253845214844,297.0376892089844,301.1123046875,293.1499938964844,293.1499938964844,279.45001220703125,33858.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104178547859192,1.0,0.0,0.0,3.6478078365325928,3.647831439971924,8.878860171535052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.4892578125,0.0,1514.714599609375,1895.4371337890625,0.0,3500.4814453125,0.9032610058784484,1.0,0.0,3.0,1.0,0.0
17929200,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8940615653991699,0.648001492023468,0.5870636701583862,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8921301364898682,0.6451690793037415,0.6143246293067932,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7886137366294861,0.4392547011375427,0.3116436898708343,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7854103446006775,0.4339378178119659,0.4169578850269317,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.6498408317565918,0.242352157831192,1.1239845752716064,284.9923400878906,284.95001220703125,303.3685302734375,294.0572204589844,299.3616027832031,297.2002258300781,285.99151611328125,1.0,0.7247690558433533,0.459026962518692,0.459026962518692,1.0,1.0,-3.667944431304932,1.2833949327468872,2.384549379348755,0.4567997455596924,0.9286355376243592,0.9286355376243592,0.0,286.4547424316406,292.0,63838.16796875,0.0,4607.48828125,1.0,279.7416076660156,283.9253845214844,297.0376892089844,301.1123046875,293.1499938964844,293.1499938964844,279.45001220703125,33858.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104178547859192,1.0,0.0,0.0,3.6478078365325928,3.647831439971924,8.878860171535052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.4892578125,0.0,1514.714599609375,1895.4371337890625,0.0,3500.4814453125,0.9032610058784484,1.0,0.0,3.0,1.0,0.0
17929260,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8899472951889038,0.6442394256591797,0.5841419100761414,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8905504941940308,0.6469347476959229,0.6163460612297058,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7864470481872559,0.4390979707241058,0.3117754757404327,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7832794785499573,0.4338338673114776,0.4171700179576874,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.6476797461509705,0.241675928235054,1.1221433877944946,284.9065246582031,284.95001220703125,303.38934326171875,294.0332946777344,299.3568115234375,297.1964416503906,285.9071960449219,1.0,0.7259404063224792,0.4568983912467956,0.4568983912467956,1.0,1.0,-3.6650683879852295,1.2767164707183838,2.3883519172668457,0.4508841335773468,0.8462252020835876,0.8462252020835876,0.0,289.7074279785156,295.0,64235.16796875,0.0,4619.83837890625,1.0,279.4579162597656,283.8172607421875,297.051513671875,301.2247314453125,293.1499938964844,293.1499938964844,279.75,38792.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91759991645813,1.0,0.0,0.0,3.521314144134521,3.521337509155273,8.273758567156619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.796875,0.0,1414.8160400390625,1895.4371337890625,0.0,3566.99267578125,0.8790596723556519,1.0,0.0,3.0,1.0,0.0
17929320,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8899472951889038,0.6442394256591797,0.5841419100761414,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8905504941940308,0.6469347476959229,0.6163460612297058,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7864470481872559,0.4390979707241058,0.3117754757404327,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7832794785499573,0.4338338673114776,0.4171700179576874,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.6476797461509705,0.241675928235054,1.1221433877944946,284.9065246582031,284.95001220703125,303.38934326171875,294.0332946777344,299.3568115234375,297.1964416503906,285.9071960449219,1.0,0.7259404063224792,0.4568983912467956,0.4568983912467956,1.0,1.0,-3.6650683879852295,1.2767164707183838,2.3883519172668457,0.4508841335773468,0.8462252020835876,0.8462252020835876,0.0,289.7074279785156,295.0,64235.16796875,0.0,4619.83837890625,1.0,279.4579162597656,283.8172607421875,297.051513671875,301.2247314453125,293.1499938964844,293.1499938964844,279.75,38792.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91759991645813,1.0,0.0,0.0,3.521314144134521,3.521337509155273,8.273758567156619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.796875,0.0,1414.8160400390625,1895.4371337890625,0.0,3566.99267578125,0.8790596723556519,1.0,0.0,3.0,1.0,0.0
17929380,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8867835998535156,0.6419703960418701,0.5819213390350342,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.889734148979187,0.6496504545211792,0.6187615990638733,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7850083112716675,0.4397665560245514,0.3121617436408996,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7818084359169006,0.4343888163566589,0.4176221787929535,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6460273265838623,0.2413896322250366,1.1207915544509888,284.9912414550781,284.95001220703125,303.4100036621094,294.0084533691406,299.3575134277344,297.2011108398437,285.9905700683594,1.0,0.7271796464920044,0.4547697901725769,0.4547697901725769,1.0,1.0,-3.664676189422608,1.2709609270095823,2.3937153816223145,0.4451143145561218,0.922294855117798,0.922294855117798,0.0,292.3591003417969,298.0,63434.38671875,0.0,4635.396484375,1.0,279.74139404296875,283.92529296875,296.9892883300781,301.0385437011719,293.1499938964844,293.1499938964844,279.45001220703125,33863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103559255599976,1.0,0.0,0.0,3.6235716342926025,3.6235949993133545,8.761269327806076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.294921875,0.0,1488.09423828125,1895.4371337890625,0.0,3499.906494140625,0.8978490829467773,1.0,0.0,3.0,1.0,0.0
17929440,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8867835998535156,0.6419703960418701,0.5819213390350342,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.889734148979187,0.6496504545211792,0.6187615990638733,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7850083112716675,0.4397665560245514,0.3121617436408996,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7818084359169006,0.4343888163566589,0.4176221787929535,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6460273265838623,0.2413896322250366,1.1207915544509888,284.9912414550781,284.95001220703125,303.4100036621094,294.0084533691406,299.3575134277344,297.2011108398437,285.9905700683594,1.0,0.7271796464920044,0.4547697901725769,0.4547697901725769,1.0,1.0,-3.664676189422608,1.2709609270095823,2.3937153816223145,0.4451143145561218,0.922294855117798,0.922294855117798,0.0,292.3591003417969,298.0,63434.38671875,0.0,4635.396484375,1.0,279.74139404296875,283.92529296875,296.9892883300781,301.0385437011719,293.1499938964844,293.1499938964844,279.45001220703125,33863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103559255599976,1.0,0.0,0.0,3.6235716342926025,3.6235949993133545,8.761269327806076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.294921875,0.0,1488.09423828125,1895.4371337890625,0.0,3499.906494140625,0.8978490829467773,1.0,0.0,3.0,1.0,0.0
17929500,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.8850904107093811,0.6401703953742981,0.58073490858078,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.8892321586608887,0.6505683660507202,0.619938313961029,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7842299342155457,0.4397765696048736,0.3123637437820434,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7810118198394775,0.4343847036361694,0.4178556501865387,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.6451866626739502,0.2411069273948669,1.120294451713562,284.876708984375,284.95001220703125,303.4202575683594,293.99578857421875,299.3553466796875,297.19976806640625,285.87615966796875,1.0,0.7278501987457275,0.4537055194377899,0.4537055194377899,1.0,1.0,-3.664597511291504,1.2681032419204712,2.3964943885803223,0.4423591792583465,0.8400732278823853,0.8400732278823853,0.0,293.8166809082031,298.0,64395.140625,0.0,4644.31494140625,1.0,279.4989013671875,283.8058166503906,297.0260009765625,301.2370910644531,293.1499938964844,293.1499938964844,279.45001220703125,38437.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160661101341248,1.0,0.0,0.0,3.573246717453003,3.573270559310913,8.519601806256105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.033203125,0.0,1467.297119140625,1895.4371337890625,0.0,3552.810546875,0.887724757194519,1.0,0.0,3.0,1.0,0.0
17929560,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8828330039978027,0.6383264660835266,0.5790894627571106,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8882231116294861,0.6514015793800354,0.6207612752914429,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7829817533493042,0.4397130310535431,0.3123578727245331,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7797663807868958,0.4342964887619018,0.4178386330604553,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.6439865827560425,0.2407468408346176,1.1190783977508545,284.90875244140625,284.95001220703125,303.4304504394531,293.9829406738281,299.35260009765625,297.19744873046875,285.9091186523437,1.0,0.7283917665481567,0.452687531709671,0.452687531709671,1.0,1.0,-3.662118673324585,1.264457106590271,2.3976614475250244,0.4392909109592438,0.8423765301704407,0.8423765301704407,0.0,295.61993408203125,301.0,63844.39453125,0.0,4648.65625,1.0,279.4582824707031,283.8232727050781,297.0013427734375,301.1487731933594,293.1499938964844,293.1499938964844,279.75,38733.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917583465576172,1.0,0.0,0.0,3.495924711227417,3.4959475994110107,8.154876809385314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.59375,0.0,1388.0010986328125,1895.4371337890625,0.0,3566.840576171875,0.8734971880912781,1.0,0.0,3.0,1.0,0.0
17929620,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8798051476478577,0.6361321806907654,0.5769491791725159,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.887454628944397,0.6540890336036682,0.6231578588485718,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7816674113273621,0.4404776692390442,0.3128148913383484,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7783645391464233,0.4348514974117279,0.4182966947555542,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.642431914806366,0.2404857277870178,1.117859125137329,284.99005126953125,284.95001220703125,303.45074462890625,293.9570007324219,299.35333251953125,297.2020874023437,285.9892883300781,1.0,0.729671061038971,0.4506515562534332,0.4506515562534332,1.0,1.0,-3.662052154541016,1.2590008974075315,2.403051376342773,0.4337434768676758,0.9157724976539612,0.9157724976539612,0.0,298.28094482421875,304.0,63076.828125,0.0,4665.17138671875,1.0,279.7411804199219,283.9315185546875,296.93817138671875,300.9646301269531,293.1499938964844,293.1499938964844,279.45001220703125,33869.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910430073738098,1.0,0.0,0.0,3.5985817909240723,3.598604917526245,8.640841997475945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8349609375,0.0,1460.998046875,1895.4371337890625,0.0,3500.5947265625,0.8922441601753235,1.0,0.0,3.0,1.0,0.0
17929680,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8798051476478577,0.6361321806907654,0.5769491791725159,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.887454628944397,0.6540890336036682,0.6231578588485718,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7816674113273621,0.4404776692390442,0.3128148913383484,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7783645391464233,0.4348514974117279,0.4182966947555542,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.642431914806366,0.2404857277870178,1.117859125137329,284.99005126953125,284.95001220703125,303.45074462890625,293.9570007324219,299.35333251953125,297.2020874023437,285.9892883300781,1.0,0.729671061038971,0.4506515562534332,0.4506515562534332,1.0,1.0,-3.662052154541016,1.2590008974075315,2.403051376342773,0.4337434768676758,0.9157724976539612,0.9157724976539612,0.0,298.28094482421875,304.0,63076.828125,0.0,4665.17138671875,1.0,279.7411804199219,283.9315185546875,296.93817138671875,300.9646301269531,293.1499938964844,293.1499938964844,279.45001220703125,33869.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910430073738098,1.0,0.0,0.0,3.5985817909240723,3.598604917526245,8.640841997475945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8349609375,0.0,1460.998046875,1895.4371337890625,0.0,3500.5947265625,0.8922441601753235,1.0,0.0,3.0,1.0,0.0
17929740,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8760280609130859,0.632604718208313,0.57420814037323,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8860152959823608,0.6558248400688171,0.6251362562179565,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7797909379005432,0.4405408799648285,0.3130857050418854,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7764146327972412,0.4347715675830841,0.4185188710689544,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.6405068635940552,0.2398757636547088,1.1162713766098022,284.9076538085937,284.95001220703125,303.4708251953125,293.9308166503906,299.3483581542969,297.19854736328125,285.907958984375,1.0,0.7309204936027527,0.448615550994873,0.448615550994873,1.0,1.0,-3.659825563430786,1.2526923418045044,2.407133340835572,0.4280294179916382,0.8365335464477539,0.8365335464477539,0.0,301.5397033691406,307.0,63484.23828125,0.0,4679.31787109375,1.0,279.45880126953125,283.8280334472656,296.9491271972656,301.0730895996094,293.1499938964844,293.1499938964844,279.75,38700.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176216721534728,1.0,0.0,0.0,3.472492218017578,3.472515106201172,8.045923323152238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7119140625,0.0,1363.7261962890625,1895.4371337890625,0.0,3567.19384765625,0.8680884838104248,1.0,0.0,3.0,1.0,0.0
17929800,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8760280609130859,0.632604718208313,0.57420814037323,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8860152959823608,0.6558248400688171,0.6251362562179565,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7797909379005432,0.4405408799648285,0.3130857050418854,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7764146327972412,0.4347715675830841,0.4185188710689544,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.6405068635940552,0.2398757636547088,1.1162713766098022,284.9076538085937,284.95001220703125,303.4708251953125,293.9308166503906,299.3483581542969,297.19854736328125,285.907958984375,1.0,0.7309204936027527,0.448615550994873,0.448615550994873,1.0,1.0,-3.659825563430786,1.2526923418045044,2.407133340835572,0.4280294179916382,0.8365335464477539,0.8365335464477539,0.0,301.5397033691406,307.0,63484.23828125,0.0,4679.31787109375,1.0,279.45880126953125,283.8280334472656,296.9491271972656,301.0730895996094,293.1499938964844,293.1499938964844,279.75,38700.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176216721534728,1.0,0.0,0.0,3.472492218017578,3.472515106201172,8.045923323152238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7119140625,0.0,1363.7261962890625,1895.4371337890625,0.0,3567.19384765625,0.8680884838104248,1.0,0.0,3.0,1.0,0.0
17929860,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8731322884559631,0.6304802894592285,0.5721414685249329,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8852875828742981,0.6584792137145996,0.6275083422660828,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.7786000967025757,0.4414098262786865,0.3136190176010132,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7750760912895203,0.4353244006633758,0.418980062007904,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.6390393376350403,0.2396373152732849,1.1151721477508545,284.9891967773437,284.95001220703125,303.4907531738281,293.9046325683594,299.34912109375,297.2031555175781,285.9884948730469,1.0,0.7322357296943665,0.4466678202152252,0.4466678202152252,1.0,1.0,-3.660058498382568,1.2475135326385498,2.4125449657440186,0.4226898550987243,0.9097298383712769,0.9097298383712769,0.0,304.20977783203125,310.0,62724.19140625,0.0,4696.7216796875,1.0,279.7409973144531,283.9365234375,296.8859558105469,300.8895263671875,293.1499938964844,293.1499938964844,279.45001220703125,33868.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105237722396852,1.0,0.0,0.0,3.574009895324707,3.574032783508301,8.523241490365763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.869140625,0.0,1434.640625,1895.4371337890625,0.0,3501.4638671875,0.8867427110671997,1.0,0.0,3.0,1.0,0.0
17929920,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8731322884559631,0.6304802894592285,0.5721414685249329,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8852875828742981,0.6584792137145996,0.6275083422660828,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.7786000967025757,0.4414098262786865,0.3136190176010132,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7750760912895203,0.4353244006633758,0.418980062007904,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.6390393376350403,0.2396373152732849,1.1151721477508545,284.9891967773437,284.95001220703125,303.4907531738281,293.9046325683594,299.34912109375,297.2031555175781,285.9884948730469,1.0,0.7322357296943665,0.4466678202152252,0.4466678202152252,1.0,1.0,-3.660058498382568,1.2475135326385498,2.4125449657440186,0.4226898550987243,0.9097298383712769,0.9097298383712769,0.0,304.20977783203125,310.0,62724.19140625,0.0,4696.7216796875,1.0,279.7409973144531,283.9365234375,296.8859558105469,300.8895263671875,293.1499938964844,293.1499938964844,279.45001220703125,33868.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105237722396852,1.0,0.0,0.0,3.574009895324707,3.574032783508301,8.523241490365763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.869140625,0.0,1434.640625,1895.4371337890625,0.0,3501.4638671875,0.8867427110671997,1.0,0.0,3.0,1.0,0.0
17929980,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8695234656333923,0.6270610094070435,0.5694855451583862,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8839110732078552,0.6601927876472473,0.6294601559638977,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.776869535446167,0.4415939450263977,0.3139685392379761,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7732110023498535,0.4352535307407379,0.4192056357860565,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.6372166275978088,0.2390566170215606,1.1136976480484009,284.90887451171875,284.95001220703125,303.5104675292969,293.8786926269531,299.3442687988281,297.1996459960937,285.9090881347656,1.0,0.7335187196731567,0.444720059633255,0.444720059633255,1.0,1.0,-3.658137321472168,1.2415008544921875,2.4166364669799805,0.4171937108039856,0.8323243856430054,0.8323243856430054,0.0,307.4674987792969,313.0,63127.40625,0.0,4711.69384765625,1.0,279.4590148925781,283.8350830078125,296.8970947265625,300.9978332519531,293.1499938964844,293.1499938964844,279.75,38666.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177331328392028,1.0,0.0,0.0,3.447680711746216,3.4477033615112305,7.931355412438279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.1748046875,0.0,1338.3546142578125,1895.4371337890625,0.0,3568.223876953125,0.8625758290290833,1.0,0.0,3.0,1.0,0.0
17930040,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8695234656333923,0.6270610094070435,0.5694855451583862,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8839110732078552,0.6601927876472473,0.6294601559638977,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.776869535446167,0.4415939450263977,0.3139685392379761,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7732110023498535,0.4352535307407379,0.4192056357860565,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.6372166275978088,0.2390566170215606,1.1136976480484009,284.90887451171875,284.95001220703125,303.5104675292969,293.8786926269531,299.3442687988281,297.1996459960937,285.9090881347656,1.0,0.7335187196731567,0.444720059633255,0.444720059633255,1.0,1.0,-3.658137321472168,1.2415008544921875,2.4166364669799805,0.4171937108039856,0.8323243856430054,0.8323243856430054,0.0,307.4674987792969,313.0,63127.40625,0.0,4711.69384765625,1.0,279.4590148925781,283.8350830078125,296.8970947265625,300.9978332519531,293.1499938964844,293.1499938964844,279.75,38666.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177331328392028,1.0,0.0,0.0,3.447680711746216,3.4477033615112305,7.931355412438279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.1748046875,0.0,1338.3546142578125,1895.4371337890625,0.0,3568.223876953125,0.8625758290290833,1.0,0.0,3.0,1.0,0.0
17930100,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8679004311561584,0.6259991526603699,0.56828373670578,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8833534121513367,0.661464512348175,0.63047856092453,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.7761299014091492,0.4420364201068878,0.3141754269599914,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.7723824977874756,0.4354892075061798,0.4193270206451416,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.6363685727119446,0.2389096468687057,1.1128743886947632,285.0056457519531,284.95001220703125,303.520263671875,293.86590576171875,299.3441772460937,297.20147705078125,286.00537109375,1.0,0.7341322302818298,0.4437461793422699,0.4437461793422699,1.0,1.0,-3.657314300537109,1.238544464111328,2.418769836425781,0.4143377244472503,0.9001447558403015,0.9001447558403015,0.0,308.9526672363281,313.0,62328.640625,0.0,4718.6787109375,1.0,279.6968078613281,283.9544982910156,296.8369140625,300.77801513671875,293.1499938964844,293.1499938964844,279.75,34159.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122539758682252,1.0,0.0,0.0,3.4956414699554443,3.495663642883301,8.153556336765178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.5048828125,0.0,1354.9368896484375,1895.4371337890625,0.0,3517.509765625,0.8710368275642395,1.0,0.0,3.0,1.0,0.0
17930160,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8667539358139038,0.6250132918357849,0.5674867033958435,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8832154870033264,0.6628150343894958,0.6318005919456482,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7757970690727234,0.4425767362117767,0.3145802021026611,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7719293236732483,0.4358080327510834,0.4196676909923553,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.6358243823051453,0.2388407438993454,1.11270272731781,284.98779296875,284.95001220703125,303.5299987792969,293.8532409667969,299.3448791503906,297.20428466796875,285.98681640625,1.0,0.7348666191101074,0.4427995681762695,0.4427995681762695,1.0,1.0,-3.658634662628174,1.2364377975463867,2.422196865081787,0.4119037985801697,0.903810441493988,0.903810441493988,0.0,310.147705078125,316.0,62393.44921875,0.0,4729.9033203125,1.0,279.7416687011719,283.9403991699219,296.8336486816406,300.8155822753906,293.1499938964844,293.1499938964844,279.45001220703125,33769.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105592966079712,1.0,0.0,0.0,3.552645683288574,3.552668333053589,8.421648090006784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.232421875,0.0,1411.289306640625,1895.4371337890625,0.0,3501.793701171875,0.8816356658935547,1.0,0.0,3.0,1.0,0.0
17930220,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8633195161819458,0.6216956377029419,0.5649228692054749,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8819037675857544,0.6644986271858215,0.6337277889251709,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7742157578468323,0.4428822100162506,0.3150144815444946,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7701528668403625,0.4357464909553528,0.4199024140834808,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.6340983510017395,0.23828686773777,1.1113451719284058,284.90972900390625,284.95001220703125,303.5493469238281,293.8285217285156,299.3399353027344,297.2008361816406,285.91015625,1.0,0.7361828088760376,0.440906286239624,0.440906286239624,1.0,1.0,-3.657047986984253,1.2306450605392456,2.426403045654297,0.4065474569797516,0.8283048868179321,0.8283048868179321,0.0,313.3980407714844,319.0,62785.32421875,0.0,4745.7529296875,1.0,279.4591979980469,283.8418273925781,296.846923828125,300.92535400390625,293.1499938964844,293.1499938964844,279.75,38672.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178001284599304,1.0,0.0,0.0,3.4235870838165283,3.423609495162964,7.820887617526751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9033203125,0.0,1314.31591796875,1895.4371337890625,0.0,3568.843017578125,0.857266366481781,1.0,0.0,3.0,1.0,0.0
17930280,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8633195161819458,0.6216956377029419,0.5649228692054749,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8819037675857544,0.6644986271858215,0.6337277889251709,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7742157578468323,0.4428822100162506,0.3150144815444946,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7701528668403625,0.4357464909553528,0.4199024140834808,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.6340983510017395,0.23828686773777,1.1113451719284058,284.90972900390625,284.95001220703125,303.5493469238281,293.8285217285156,299.3399353027344,297.2008361816406,285.91015625,1.0,0.7361828088760376,0.440906286239624,0.440906286239624,1.0,1.0,-3.657047986984253,1.2306450605392456,2.426403045654297,0.4065474569797516,0.8283048868179321,0.8283048868179321,0.0,313.3980407714844,319.0,62785.32421875,0.0,4745.7529296875,1.0,279.4591979980469,283.8418273925781,296.846923828125,300.92535400390625,293.1499938964844,293.1499938964844,279.75,38672.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178001284599304,1.0,0.0,0.0,3.4235870838165283,3.423609495162964,7.820887617526751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9033203125,0.0,1314.31591796875,1895.4371337890625,0.0,3568.843017578125,0.857266366481781,1.0,0.0,3.0,1.0,0.0
17930340,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8606863021850586,0.6197190880775452,0.5630027651786804,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.88124680519104,0.6670812368392944,0.6360407471656799,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7732675075531006,0.44397634267807,0.3157099187374115,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7689363956451416,0.4363041222095489,0.4203737676143646,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.6327803134918213,0.2380917966365814,1.1104639768600464,284.9879150390625,284.95001220703125,303.5685119628906,293.8047180175781,299.34039306640625,297.2054443359375,285.9873046875,1.0,0.7375638484954834,0.4390130341053009,0.4390130341053009,1.0,1.0,-3.6578562259674072,1.2257184982299805,2.4321377277374268,0.4013238549232483,0.8992330431938171,0.8992330431938171,0.0,316.0799255371094,322.0,62074.1171875,0.0,4764.8544921875,1.0,279.7405700683594,283.9461364746094,296.78564453125,300.7462158203125,293.1499938964844,293.1499938964844,280.04998779296875,33835.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106192588806152,1.0,0.0,0.0,3.528385162353516,3.5284078121185303,8.30702106213721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.2041015625,0.0,1386.373291015625,1895.4371337890625,0.0,3502.349853515625,0.8765141367912292,1.0,0.0,3.0,1.0,0.0
17930400,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8606863021850586,0.6197190880775452,0.5630027651786804,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.88124680519104,0.6670812368392944,0.6360407471656799,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7732675075531006,0.44397634267807,0.3157099187374115,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7689363956451416,0.4363041222095489,0.4203737676143646,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.6327803134918213,0.2380917966365814,1.1104639768600464,284.9879150390625,284.95001220703125,303.5685119628906,293.8047180175781,299.34039306640625,297.2054443359375,285.9873046875,1.0,0.7375638484954834,0.4390130341053009,0.4390130341053009,1.0,1.0,-3.6578562259674072,1.2257184982299805,2.4321377277374268,0.4013238549232483,0.8992330431938171,0.8992330431938171,0.0,316.0799255371094,322.0,62074.1171875,0.0,4764.8544921875,1.0,279.7405700683594,283.9461364746094,296.78564453125,300.7462158203125,293.1499938964844,293.1499938964844,280.04998779296875,33835.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106192588806152,1.0,0.0,0.0,3.528385162353516,3.5284078121185303,8.30702106213721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.2041015625,0.0,1386.373291015625,1895.4371337890625,0.0,3502.349853515625,0.8765141367912292,1.0,0.0,3.0,1.0,0.0
17930460,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8585399389266968,0.6180111169815063,0.5615389943122864,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8810203671455383,0.6699022054672241,0.638735294342041,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.7727852463722229,0.445359855890274,0.3167011737823486,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7681443095207214,0.4371036887168884,0.4211761653423309,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.6318545341491699,0.2381154149770736,1.1108111143112185,285.0367431640625,284.95001220703125,303.5874938964844,293.7821350097656,299.3424377441406,297.2121276855469,286.0341186523437,1.0,0.73923259973526,0.4371675848960876,0.4371675848960876,1.0,1.0,-3.66191029548645,1.222071647644043,2.4398386478424072,0.3967228531837463,0.9924312233924866,0.9924312233924866,0.0,318.5613708496094,325.0,61671.79296875,0.0,4791.9443359375,1.0,280.0422668457031,284.01715087890625,296.7695007324219,300.689453125,293.1499938964844,293.1499938964844,279.75,31433.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057618379592896,1.0,0.0,0.0,3.712679862976074,3.712703704833984,9.19746810268407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.625,0.0,1569.2769775390625,1895.4371337890625,0.0,3457.231201171875,0.9159148931503296,1.0,0.0,3.0,1.0,0.0
17930520,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8585399389266968,0.6180111169815063,0.5615389943122864,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8810203671455383,0.6699022054672241,0.638735294342041,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.7727852463722229,0.445359855890274,0.3167011737823486,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7681443095207214,0.4371036887168884,0.4211761653423309,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.6318545341491699,0.2381154149770736,1.1108111143112185,285.0367431640625,284.95001220703125,303.5874938964844,293.7821350097656,299.3424377441406,297.2121276855469,286.0341186523437,1.0,0.73923259973526,0.4371675848960876,0.4371675848960876,1.0,1.0,-3.66191029548645,1.222071647644043,2.4398386478424072,0.3967228531837463,0.9924312233924866,0.9924312233924866,0.0,318.5613708496094,325.0,61671.79296875,0.0,4791.9443359375,1.0,280.0422668457031,284.01715087890625,296.7695007324219,300.689453125,293.1499938964844,293.1499938964844,279.75,31433.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057618379592896,1.0,0.0,0.0,3.712679862976074,3.712703704833984,9.19746810268407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.625,0.0,1569.2769775390625,1895.4371337890625,0.0,3457.231201171875,0.9159148931503296,1.0,0.0,3.0,1.0,0.0
17930580,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.8549328446388245,0.6143063306808472,0.5588155388832092,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8794183731079102,0.6711614727973938,0.6404375433921814,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7710762619972229,0.4455412030220032,0.317158430814743,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7661916017532349,0.4368246495723724,0.421342134475708,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6300560235977173,0.2374852001667022,1.1095930337905884,284.8913879394531,284.95001220703125,303.6062927246094,293.760986328125,299.3346862792969,297.20489501953125,285.8920593261719,1.0,0.740665078163147,0.4353221356868744,0.4353221356868744,1.0,1.0,-3.6599795818328857,1.2162028551101685,2.443776607513428,0.3914269208908081,0.8784609436988831,0.8784609436988831,0.0,322.20654296875,328.0,62524.01171875,0.0,4809.26171875,1.0,279.7575988769531,283.8475341796875,296.7947692871094,300.8522033691406,293.1499938964844,293.1499938964844,280.04998779296875,37718.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916562795639038,1.0,0.0,0.0,3.652923583984375,3.6529479026794434,8.903780326363631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.32421875,0.0,1549.2916259765625,1895.4371337890625,0.0,3557.404296875,0.9070389866828918,1.0,0.0,3.0,1.0,0.0
17930640,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.8549328446388245,0.6143063306808472,0.5588155388832092,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8794183731079102,0.6711614727973938,0.6404375433921814,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7710762619972229,0.4455412030220032,0.317158430814743,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7661916017532349,0.4368246495723724,0.421342134475708,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6300560235977173,0.2374852001667022,1.1095930337905884,284.8913879394531,284.95001220703125,303.6062927246094,293.760986328125,299.3346862792969,297.20489501953125,285.8920593261719,1.0,0.740665078163147,0.4353221356868744,0.4353221356868744,1.0,1.0,-3.6599795818328857,1.2162028551101685,2.443776607513428,0.3914269208908081,0.8784609436988831,0.8784609436988831,0.0,322.20654296875,328.0,62524.01171875,0.0,4809.26171875,1.0,279.7575988769531,283.8475341796875,296.7947692871094,300.8522033691406,293.1499938964844,293.1499938964844,280.04998779296875,37718.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916562795639038,1.0,0.0,0.0,3.652923583984375,3.6529479026794434,8.903780326363631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.32421875,0.0,1549.2916259765625,1895.4371337890625,0.0,3557.404296875,0.9070389866828918,1.0,0.0,3.0,1.0,0.0
17930700,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8532028794288635,0.6131672859191895,0.5574696660041809,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8786410093307495,0.6722354292869568,0.641217052936554,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7702382206916809,0.4459923207759857,0.3173443078994751,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7652125954627991,0.4369503557682037,0.4213343262672424,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.6291103363037109,0.2372800707817077,1.1085002422332764,285.00018310546875,284.95001220703125,303.6156311035156,293.7510070800781,299.3333740234375,297.2051696777344,286.00128173828125,1.0,0.741257905960083,0.4343994259834289,0.4343994259834289,1.0,1.0,-3.6581897735595694,1.2129724025726318,2.4452173709869385,0.3884924054145813,0.9501312375068665,0.9501312375068665,0.0,323.9129943847656,328.0,61582.48046875,0.0,4814.85302734375,1.0,280.0018005371094,283.9816589355469,296.7307434082031,300.6250915527344,293.1499938964844,293.1499938964844,280.04998779296875,34199.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116140604019164,1.0,0.0,0.0,3.6923599243164062,3.692384004592896,9.097066140384412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5556640625,0.0,1567.1827392578125,1895.4371337890625,0.0,3511.57666015625,0.9148534536361694,1.0,0.0,3.0,1.0,0.0
17930760,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8521135449409485,0.6122792363166809,0.5566900968551636,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8784427642822266,0.6735166311264038,0.6424225568771362,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7699475884437561,0.44664266705513,0.3177951574325561,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7647377252578735,0.4372488260269165,0.4216195940971374,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6285565495491028,0.2372018992900848,1.1081961393356323,284.9908752441406,284.95001220703125,303.6249084472656,293.74151611328125,299.33380126953125,297.20770263671875,285.98974609375,1.0,0.7419793009757996,0.4335111081600189,0.4335111081600189,1.0,1.0,-3.6592183113098153,1.2108479738235474,2.4483704566955566,0.3860759735107422,0.9596365094184875,0.9596365094184875,0.0,325.1639404296875,331.0,61642.515625,0.0,4825.63330078125,1.0,280.0433654785156,283.97430419921875,296.72589111328125,300.65936279296875,293.1499938964844,293.1499938964844,279.75,33675.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100684523582458,1.0,0.0,0.0,3.749433517456055,3.749458074569702,9.380469805364556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.474609375,0.0,1628.76708984375,1895.4371337890625,0.0,3497.239013671875,0.925820291042328,1.0,0.0,3.0,1.0,0.0
17930820,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.848967432975769,0.6090192198753357,0.5542294979095459,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8771466016769409,0.6749406456947327,0.6441522240638733,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.7685807347297668,0.4470871090888977,0.3183501362800598,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.7630541920661926,0.4370887577533722,0.4217884540557861,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.6269126534461975,0.2366055697202682,1.1067196130752563,284.8924865722656,284.95001220703125,303.6433410644531,293.7239685058594,299.3275756835937,297.2027282714844,285.8935546875,1.0,0.7432768940925598,0.4317344725131988,0.4317344725131988,1.0,1.0,-3.657442331314087,1.2051904201507568,2.45225191116333,0.3808951675891876,0.8630334138870239,0.8630334138870239,0.0,328.4534912109375,319.0,62188.46484375,0.0,4841.1435546875,1.0,279.75762939453125,283.85467529296875,296.7446594238281,300.7805480957031,293.1499938964844,293.1499938964844,280.04998779296875,38955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178431034088136,1.0,0.0,0.0,3.626287937164306,3.626312255859375,8.77440925250994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.126953125,0.0,1528.915771484375,1895.4371337890625,0.0,3569.239990234375,0.902359426021576,1.0,0.0,3.0,1.0,0.0
17930880,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.848967432975769,0.6090192198753357,0.5542294979095459,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8771466016769409,0.6749406456947327,0.6441522240638733,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.7685807347297668,0.4470871090888977,0.3183501362800598,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.7630541920661926,0.4370887577533722,0.4217884540557861,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.6269126534461975,0.2366055697202682,1.1067196130752563,284.8924865722656,284.95001220703125,303.6433410644531,293.7239685058594,299.3275756835937,297.2027282714844,285.8935546875,1.0,0.7432768940925598,0.4317344725131988,0.4317344725131988,1.0,1.0,-3.657442331314087,1.2051904201507568,2.45225191116333,0.3808951675891876,0.8630334138870239,0.8630334138870239,0.0,328.4534912109375,319.0,62188.46484375,0.0,4841.1435546875,1.0,279.75762939453125,283.85467529296875,296.7446594238281,300.7805480957031,293.1499938964844,293.1499938964844,280.04998779296875,38955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178431034088136,1.0,0.0,0.0,3.626287937164306,3.626312255859375,8.77440925250994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.126953125,0.0,1528.915771484375,1895.4371337890625,0.0,3569.239990234375,0.902359426021576,1.0,0.0,3.0,1.0,0.0
17930940,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8505728244781494,0.6073464155197144,0.5522136688232422,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8808791041374207,0.6775111556053162,0.6460753083229065,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7715771794319153,0.4485085904598236,0.3190082907676697,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7655730247497559,0.437693178653717,0.4219598770141601,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.6283899545669556,0.2364624440670013,1.1045225858688354,284.9939880371094,284.95001220703125,303.6615600585937,293.7085876464844,299.32830810546875,297.20819091796875,285.9932556152344,1.0,0.7406176924705505,0.4299578368663788,0.4299578368663788,1.0,1.0,-3.65567946434021,1.1995304822921753,2.456149101257324,0.3755215108394623,0.9474847316741944,0.9474847316741944,0.0,323.8170471191406,307.0,61302.61328125,0.0,4807.2001953125,1.0,280.0421447753906,283.9833679199219,296.68634033203125,300.59539794921875,293.1499938964844,293.1499938964844,279.75,33961.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098541140556335,1.0,0.0,0.0,3.718480348587036,3.718504667282105,9.226229735759262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1572265625,0.0,1595.1573486328125,1895.4371337890625,0.0,3495.24951171875,0.9192764163017272,1.0,0.0,3.0,1.0,0.0
