time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8505728244781494,0.6073464155197144,0.5522136688232422,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8808791041374207,0.6775111556053162,0.6460753083229065,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7715771794319153,0.4485085904598236,0.3190082907676697,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7655730247497559,0.437693178653717,0.4219598770141601,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.6283899545669556,0.2364624440670013,1.1045225858688354,284.9939880371094,284.95001220703125,303.6615600585937,293.7085876464844,299.32830810546875,297.20819091796875,285.9932556152344,1.0,0.7406176924705505,0.4299578368663788,0.4299578368663788,1.0,1.0,-3.65567946434021,1.1995304822921753,2.456149101257324,0.3755215108394623,0.9474847316741944,0.9474847316741944,0.0,323.8170471191406,307.0,61302.61328125,0.0,4807.2001953125,1.0,280.0421447753906,283.9833679199219,296.68634033203125,300.59539794921875,293.1499938964844,293.1499938964844,279.75,33961.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098541140556335,1.0,0.0,0.0,3.718480348587036,3.718504667282105,9.226229735759262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1572265625,0.0,1595.1573486328125,1895.4371337890625,0.0,3495.24951171875,0.9192764163017272,1.0,0.0,3.0,1.0,0.0
17931060,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8538320064544678,0.6043480634689331,0.549561083316803,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8865675926208496,0.679098904132843,0.6475139260292053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.7762783765792847,0.4492424428462982,0.3194340467453003,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.769760012626648,0.4376786947250366,0.4218225479125976,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.6311530470848083,0.2360325157642364,1.101654291152954,284.8989562988281,284.95001220703125,303.6796264648437,293.6956481933594,299.3233642578125,297.20513916015625,285.8998107910156,1.0,0.7362469434738159,0.4282743334770202,0.4282743334770202,1.0,1.0,-3.651124954223633,1.193091630935669,2.458033323287964,0.3701821863651275,0.8569291234016418,0.8569291234016418,0.0,315.8639831542969,295.0,61809.93359375,0.0,4744.658203125,1.0,279.7578125,283.8673095703125,296.7127685546875,300.7227478027344,293.1499938964844,293.1499938964844,280.04998779296875,38959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916925013065338,1.0,0.0,0.0,3.593705892562866,3.5937299728393555,8.617441835667705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.654296875,0.0,1493.240478515625,1895.4371337890625,0.0,3560.753662109375,0.8951278328895569,1.0,0.0,3.0,1.0,0.0
17931120,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8538320064544678,0.6043480634689331,0.549561083316803,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8865675926208496,0.679098904132843,0.6475139260292053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.7762783765792847,0.4492424428462982,0.3194340467453003,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.769760012626648,0.4376786947250366,0.4218225479125976,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.6311530470848083,0.2360325157642364,1.101654291152954,284.8989562988281,284.95001220703125,303.6796264648437,293.6956481933594,299.3233642578125,297.20513916015625,285.8998107910156,1.0,0.7362469434738159,0.4282743334770202,0.4282743334770202,1.0,1.0,-3.651124954223633,1.193091630935669,2.458033323287964,0.3701821863651275,0.8569291234016418,0.8569291234016418,0.0,315.8639831542969,295.0,61809.93359375,0.0,4744.658203125,1.0,279.7578125,283.8673095703125,296.7127685546875,300.7227478027344,293.1499938964844,293.1499938964844,280.04998779296875,38959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916925013065338,1.0,0.0,0.0,3.593705892562866,3.5937299728393555,8.617441835667705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.654296875,0.0,1493.240478515625,1895.4371337890625,0.0,3560.753662109375,0.8951278328895569,1.0,0.0,3.0,1.0,0.0
17931180,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8592326045036316,0.6028656363487244,0.5475200414657593,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8944462537765503,0.6817652583122253,0.6493246555328369,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7829501628875732,0.4509143829345703,0.3201112747192383,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7758058905601501,0.4384085834026336,0.4218941330909729,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.6352768540382385,0.2360552549362182,1.0991545915603638,284.9961853027344,284.95001220703125,303.697509765625,293.68536376953125,299.3251037597656,297.2119140625,285.99542236328125,1.0,0.7310442328453064,0.4265908002853393,0.4265908002853393,1.0,1.0,-3.648731470108032,1.1874408721923828,2.4612905979156494,0.3649061918258667,0.9410822987556458,0.9410822987556458,0.0,305.44744873046875,283.0,60966.8203125,0.0,4673.01611328125,1.0,280.0419311523437,283.99127197265625,296.6612854003906,300.5467834472656,293.1499938964844,293.1499938964844,279.75,33863.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90859192609787,1.0,0.0,0.0,3.690544605255127,3.690568685531616,9.088123533729232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.6025390625,0.0,1562.5791015625,1895.4371337890625,0.0,3483.53173828125,0.9129292964935304,1.0,0.0,3.0,1.0,0.0
17931240,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8592326045036316,0.6028656363487244,0.5475200414657593,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8944462537765503,0.6817652583122253,0.6493246555328369,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7829501628875732,0.4509143829345703,0.3201112747192383,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7758058905601501,0.4384085834026336,0.4218941330909729,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.6352768540382385,0.2360552549362182,1.0991545915603638,284.9961853027344,284.95001220703125,303.697509765625,293.68536376953125,299.3251037597656,297.2119140625,285.99542236328125,1.0,0.7310442328453064,0.4265908002853393,0.4265908002853393,1.0,1.0,-3.648731470108032,1.1874408721923828,2.4612905979156494,0.3649061918258667,0.9410822987556458,0.9410822987556458,0.0,305.44744873046875,283.0,60966.8203125,0.0,4673.01611328125,1.0,280.0419311523437,283.99127197265625,296.6612854003906,300.5467834472656,293.1499938964844,293.1499938964844,279.75,33863.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90859192609787,1.0,0.0,0.0,3.690544605255127,3.690568685531616,9.088123533729232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.6025390625,0.0,1562.5791015625,1895.4371337890625,0.0,3483.53173828125,0.9129292964935304,1.0,0.0,3.0,1.0,0.0
17931300,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.8622692227363586,0.6015101075172424,0.5464621186256409,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8987583518028259,0.682645857334137,0.6502153277397156,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.786642849445343,0.4514344036579132,0.3204711973667145,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.7791818380355835,0.4385094344615936,0.4219576120376587,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.6376351714134216,0.2359520941972732,1.0981472730636597,284.87744140625,284.95001220703125,303.70635986328125,293.6813049316406,299.3232727050781,297.2114562988281,285.87652587890625,1.0,0.7283166646957397,0.4257490336894989,0.4257490336894989,1.0,1.0,-3.6478347778320312,1.1847082376480105,2.4631264209747314,0.3624340891838074,0.8571380972862244,0.8571380972862244,0.0,299.957763671875,283.0,61788.33203125,0.0,4636.3017578125,1.0,279.79736328125,283.84942626953125,296.7088623046875,300.7523803710937,293.1499938964844,293.1499938964844,279.75,38109.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141574501991272,1.0,0.0,0.0,3.648264646530152,3.64828896522522,8.881083317646699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9541015625,0.0,1547.0120849609375,1895.4371337890625,0.0,3535.145751953125,0.9042701721191406,1.0,0.0,3.0,1.0,0.0
17931360,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.8649469017982483,0.6000492572784424,0.5449315309524536,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9027519822120668,0.6833961606025696,0.6507061123847961,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.7900424599647522,0.4518592953681946,0.3206088542938232,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.7822875380516052,0.4385013580322265,0.4217531383037567,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.639785647392273,0.2357640415430069,1.0964139699935913,284.902099609375,284.95001220703125,303.7151794433594,293.6780090332031,299.32061767578125,297.2095031738281,285.90338134765625,1.0,0.7253755927085876,0.4249669909477234,0.4249669909477234,1.0,1.0,-3.6444203853607178,1.1812344789505005,2.463185787200928,0.3597304821014404,0.8531611561775208,0.8531611561775208,0.0,294.6789855957031,271.0,61478.23828125,0.0,4593.90576171875,1.0,279.7573547363281,283.87646484375,296.6950988769531,300.6826171875,293.1499938964844,293.1499938964844,280.04998779296875,39025.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155734181404114,1.0,0.0,0.0,3.5656774044036865,3.5657010078430176,8.483545457238506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.380859375,0.0,1463.4747314453125,1895.4371337890625,0.0,3548.252685546875,0.8890144228935242,1.0,0.0,3.0,1.0,0.0
17931420,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.8723164200782776,0.5986998677253723,0.5429579019546509,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.9131693840026855,0.6860718131065369,0.652471125125885,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7985848188400269,0.4537087380886078,0.3213706314563751,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7901445627212524,0.4393098354339599,0.4218458533287048,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.6453632116317749,0.2358898371458053,1.0941431522369385,284.9967956542969,284.95001220703125,303.7326965332031,293.673828125,299.3229675292969,297.2165832519531,285.9960632324219,1.0,0.7195190191268921,0.4234028458595276,0.4234028458595276,1.0,1.0,-3.642455339431762,1.1760529279708862,2.466402530670166,0.3548164665699005,0.9367441534996032,0.9367441534996032,0.0,282.867919921875,259.0,60704.26953125,0.0,4514.9970703125,1.0,280.0417175292969,283.9964904785156,296.6492004394531,300.5158386230469,293.1499938964844,293.1499938964844,279.75,33764.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071002006530762,1.0,0.0,0.0,3.669568538665772,3.6695923805236816,8.985107911030354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7822265625,0.0,1538.233154296875,1895.4371337890625,0.0,3469.673095703125,0.9081537127494812,1.0,0.0,3.0,1.0,0.0
17931480,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.8723164200782776,0.5986998677253723,0.5429579019546509,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.9131693840026855,0.6860718131065369,0.652471125125885,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7985848188400269,0.4537087380886078,0.3213706314563751,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7901445627212524,0.4393098354339599,0.4218458533287048,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.6453632116317749,0.2358898371458053,1.0941431522369385,284.9967956542969,284.95001220703125,303.7326965332031,293.673828125,299.3229675292969,297.2165832519531,285.9960632324219,1.0,0.7195190191268921,0.4234028458595276,0.4234028458595276,1.0,1.0,-3.642455339431762,1.1760529279708862,2.466402530670166,0.3548164665699005,0.9367441534996032,0.9367441534996032,0.0,282.867919921875,259.0,60704.26953125,0.0,4514.9970703125,1.0,280.0417175292969,283.9964904785156,296.6492004394531,300.5158386230469,293.1499938964844,293.1499938964844,279.75,33764.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071002006530762,1.0,0.0,0.0,3.669568538665772,3.6695923805236816,8.985107911030354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7822265625,0.0,1538.233154296875,1895.4371337890625,0.0,3469.673095703125,0.9081537127494812,1.0,0.0,3.0,1.0,0.0
17931540,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.879723310470581,0.5960288047790527,0.5404548645019531,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.92435222864151,0.6877020001411438,0.6538142561912537,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8072065711021423,0.4548200368881225,0.3219571411609649,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7981393933296204,0.4394730925559997,0.4217370152473449,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.651197612285614,0.2356844842433929,1.0916491746902466,284.9039001464844,284.95001220703125,303.75,293.67303466796875,299.3186340332031,297.2142333984375,285.90460205078125,1.0,0.7135156393051147,0.4218387305736542,0.4218387305736542,1.0,1.0,-3.6386427879333496,1.1701866388320925,2.468456029891968,0.3498536944389343,0.8505879640579224,0.8505879640579224,0.0,271.4086608886719,247.0,61258.2421875,0.0,4433.2763671875,1.0,279.7581787109375,283.8817749023437,296.6890563964844,300.65985107421875,293.1499938964844,293.1499938964844,280.04998779296875,38758.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139760136604308,1.0,0.0,0.0,3.5497612953186035,3.5497848987579346,8.407978384639136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.1650390625,0.0,1444.55712890625,1895.4371337890625,0.0,3533.46484375,0.8852359056472778,1.0,0.0,3.0,1.0,0.0
17931600,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.879723310470581,0.5960288047790527,0.5404548645019531,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.92435222864151,0.6877020001411438,0.6538142561912537,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8072065711021423,0.4548200368881225,0.3219571411609649,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7981393933296204,0.4394730925559997,0.4217370152473449,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.651197612285614,0.2356844842433929,1.0916491746902466,284.9039001464844,284.95001220703125,303.75,293.67303466796875,299.3186340332031,297.2142333984375,285.90460205078125,1.0,0.7135156393051147,0.4218387305736542,0.4218387305736542,1.0,1.0,-3.6386427879333496,1.1701866388320925,2.468456029891968,0.3498536944389343,0.8505879640579224,0.8505879640579224,0.0,271.4086608886719,247.0,61258.2421875,0.0,4433.2763671875,1.0,279.7581787109375,283.8817749023437,296.6890563964844,300.65985107421875,293.1499938964844,293.1499938964844,280.04998779296875,38758.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139760136604308,1.0,0.0,0.0,3.5497612953186035,3.5497848987579346,8.407978384639136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.1650390625,0.0,1444.55712890625,1895.4371337890625,0.0,3533.46484375,0.8852359056472778,1.0,0.0,3.0,1.0,0.0
17931660,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8955288529396057,0.5988075137138367,0.5411984324455261,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9451467990875244,0.6945831775665283,0.6584275364875793,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8228932619094849,0.4610978364944458,0.324980229139328,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8138566613197327,0.4447179436683655,0.424863338470459,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.6652299761772156,0.2405663579702377,1.1047831773757937,285.0189208984375,284.95001220703125,303.7671813964844,293.6742248535156,299.3508605957031,297.2621459960937,286.0185546875,1.0,0.7094928622245789,0.4203532040119171,0.4203532040119171,1.0,1.0,-3.6682307720184326,1.1764272451400757,2.4918034076690674,0.3487351238727569,0.9546972513198853,0.9546972513198853,0.0,254.9560394287109,235.0,61041.78515625,0.0,4411.85986328125,1.0,280.04248046875,284.0114440917969,296.6529235839844,300.5258483886719,293.1499938964844,293.1499938964844,279.75,32900.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060871601104736,1.0,0.0,0.0,3.6769497394561768,3.676973342895508,9.021290452437824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4521484375,0.0,1539.998779296875,1895.4371337890625,0.0,3460.255859375,0.9090858697891236,1.0,0.0,3.0,1.0,0.0
17931720,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8955288529396057,0.5988075137138367,0.5411984324455261,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9451467990875244,0.6945831775665283,0.6584275364875793,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8228932619094849,0.4610978364944458,0.324980229139328,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8138566613197327,0.4447179436683655,0.424863338470459,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.6652299761772156,0.2405663579702377,1.1047831773757937,285.0189208984375,284.95001220703125,303.7671813964844,293.6742248535156,299.3508605957031,297.2621459960937,286.0185546875,1.0,0.7094928622245789,0.4203532040119171,0.4203532040119171,1.0,1.0,-3.6682307720184326,1.1764272451400757,2.4918034076690674,0.3487351238727569,0.9546972513198853,0.9546972513198853,0.0,254.9560394287109,235.0,61041.78515625,0.0,4411.85986328125,1.0,280.04248046875,284.0114440917969,296.6529235839844,300.5258483886719,293.1499938964844,293.1499938964844,279.75,32900.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060871601104736,1.0,0.0,0.0,3.6769497394561768,3.676973342895508,9.021290452437824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4521484375,0.0,1539.998779296875,1895.4371337890625,0.0,3460.255859375,0.9090858697891236,1.0,0.0,3.0,1.0,0.0
17931780,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.9093530774116516,0.598168671131134,0.5407766103744507,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.9624363780021667,0.6984601616859436,0.6621448993682861,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8363852500915527,0.4646722376346588,0.3274804055690765,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8268861174583435,0.4474140107631683,0.4274088442325592,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.6783807873725891,0.2434021383523941,1.1171276569366455,284.9183044433594,284.95001220703125,303.78424072265625,293.6757202148437,299.3604431152344,297.2774658203125,285.9190368652344,1.0,0.7063162922859192,0.4188677072525024,0.4188677072525024,1.0,1.0,-3.693145751953125,1.1808782815933228,2.512267589569092,0.3478613793849945,0.877407968044281,0.877407968044281,0.0,241.9090576171875,223.0,62321.05078125,0.0,4398.4013671875,1.0,279.7579040527344,283.8748779296875,296.70574951171875,300.7319030761719,293.1499938964844,293.1499938964844,280.04998779296875,37372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91586172580719,1.0,0.0,0.0,3.617753267288208,3.617777109146118,8.733155141271709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0546875,0.0,1507.7625732421875,1895.4371337890625,0.0,3550.920166015625,0.8992151618003845,1.0,0.0,3.0,1.0,0.0
17931840,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.9093530774116516,0.598168671131134,0.5407766103744507,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.9624363780021667,0.6984601616859436,0.6621448993682861,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8363852500915527,0.4646722376346588,0.3274804055690765,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8268861174583435,0.4474140107631683,0.4274088442325592,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.6783807873725891,0.2434021383523941,1.1171276569366455,284.9183044433594,284.95001220703125,303.78424072265625,293.6757202148437,299.3604431152344,297.2774658203125,285.9190368652344,1.0,0.7063162922859192,0.4188677072525024,0.4188677072525024,1.0,1.0,-3.693145751953125,1.1808782815933228,2.512267589569092,0.3478613793849945,0.877407968044281,0.877407968044281,0.0,241.9090576171875,223.0,62321.05078125,0.0,4398.4013671875,1.0,279.7579040527344,283.8748779296875,296.70574951171875,300.7319030761719,293.1499938964844,293.1499938964844,280.04998779296875,37372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91586172580719,1.0,0.0,0.0,3.617753267288208,3.617777109146118,8.733155141271709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0546875,0.0,1507.7625732421875,1895.4371337890625,0.0,3550.920166015625,0.8992151618003845,1.0,0.0,3.0,1.0,0.0
17931900,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9160672426223756,0.5981355309486389,0.5402470827102661,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.9697946310043336,0.7004683613777161,0.6635928750038147,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.8425880074501038,0.4664514362812042,0.3284353911876678,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8326884508132935,0.4486440420150757,0.4282366335391998,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.6842190027236938,0.244535744190216,1.1210908889770508,285.0268249511719,284.95001220703125,303.7927551269531,293.6766052246094,299.3644104003906,297.2842712402344,286.0281066894531,1.0,0.7045445442199707,0.4181249737739563,0.4181249737739563,1.0,1.0,-3.701162099838257,1.1815237998962402,2.519638538360596,0.3466355800628662,0.9577803611755372,0.9577803611755372,0.0,236.13058471679688,223.0,61630.2578125,0.0,4384.02685546875,1.0,280.001220703125,284.0039367675781,296.6573791503906,300.53814697265625,293.1499938964844,293.1499938964844,280.04998779296875,33521.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112764596939088,1.0,0.0,0.0,3.6742098331451416,3.674233675003052,9.007850962916564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.455078125,0.0,1541.6029052734375,1895.4371337890625,0.0,3508.44580078125,0.9103437662124634,1.0,0.0,3.0,1.0,0.0
17931960,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.9238750338554382,0.598182201385498,0.5400816202163696,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.977421224117279,0.7025171518325806,0.6652891635894775,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8494983911514282,0.4682615101337433,0.3295245170593261,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.8390863537788391,0.44987753033638,0.4291758239269256,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.6905094981193542,0.2456053793430328,1.1249130964279177,285.01824951171875,284.95001220703125,303.8012084960937,293.67755126953125,299.3670349121094,297.2911071777344,286.01708984375,1.0,0.702795684337616,0.4170863926410675,0.4170863926410675,1.0,1.0,-3.7100441455841056,1.181640863418579,2.528403282165528,0.3447035849094391,0.976847529411316,0.976847529411316,0.0,230.161376953125,211.0,61902.62109375,0.0,4370.7568359375,1.0,280.043212890625,283.9932861328125,296.6661682128906,300.6010131835937,293.1499938964844,293.1499938964844,279.75,32842.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103260636329652,1.0,0.0,0.0,3.747589111328125,3.747613668441773,9.371244118483446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.5078125,0.0,1620.221435546875,1895.4371337890625,0.0,3499.629638671875,0.9248981475830078,1.0,0.0,3.0,1.0,0.0
17932020,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.937993347644806,0.5964816808700562,0.5385543704032898,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.9901661276817322,0.7050620317459106,0.667611300945282,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8625205755233765,0.4706455171108246,0.3310803174972534,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8510529398918152,0.4512113332748413,0.4302834272384643,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.701917827129364,0.2468838840723037,1.129688739776611,284.9034729003906,284.95001220703125,303.818115234375,293.6797180175781,299.36138916015625,297.29010009765625,285.9043884277344,1.0,0.6987840533256531,0.4150092601776123,0.4150092601776123,1.0,1.0,-3.719966173171997,1.1789478063583374,2.541018486022949,0.3398175835609436,0.8830417990684509,0.8830417990684509,0.0,219.365966796875,199.0,62914.34375,0.0,4329.61572265625,1.0,279.7574462890625,283.8494567871094,296.70849609375,300.778564453125,293.1499938964844,293.1499938964844,280.04998779296875,37866.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197774529457092,1.0,0.0,0.0,3.673718929290772,3.673743486404419,9.005444212561997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.546875,0.0,1573.7744140625,1895.4371337890625,0.0,3587.1044921875,0.9120206236839294,1.0,0.0,3.0,1.0,0.0
17932080,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.937993347644806,0.5964816808700562,0.5385543704032898,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.9901661276817322,0.7050620317459106,0.667611300945282,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8625205755233765,0.4706455171108246,0.3310803174972534,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8510529398918152,0.4512113332748413,0.4302834272384643,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.701917827129364,0.2468838840723037,1.129688739776611,284.9034729003906,284.95001220703125,303.818115234375,293.6797180175781,299.36138916015625,297.29010009765625,285.9043884277344,1.0,0.6987840533256531,0.4150092601776123,0.4150092601776123,1.0,1.0,-3.719966173171997,1.1789478063583374,2.541018486022949,0.3398175835609436,0.8830417990684509,0.8830417990684509,0.0,219.365966796875,199.0,62914.34375,0.0,4329.61572265625,1.0,279.7574462890625,283.8494567871094,296.70849609375,300.778564453125,293.1499938964844,293.1499938964844,280.04998779296875,37866.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197774529457092,1.0,0.0,0.0,3.673718929290772,3.673743486404419,9.005444212561997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.546875,0.0,1573.7744140625,1895.4371337890625,0.0,3587.1044921875,0.9120206236839294,1.0,0.0,3.0,1.0,0.0
17932140,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9526957273483276,0.5961465239524841,0.5375149250030518,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.9990000128746032,0.7086641192436218,0.6651041507720947,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8766599893569946,0.4737912118434906,0.3327775299549103,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.8639865517616272,0.4530794620513916,0.431429773569107,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7133897542953491,0.2482664883136749,1.1334917545318604,285.0071716308594,284.95001220703125,303.8349304199219,293.68218994140625,299.3607177734375,297.296875,286.0058288574219,1.0,0.6940890550613403,0.4129321277141571,0.4129321277141571,1.0,1.0,-3.723985433578491,1.1741336584091189,2.549851894378662,0.3342504799365997,0.9773048162460328,0.9773048162460328,0.0,208.842041015625,202.0,62209.62890625,0.0,4273.4560546875,1.0,280.04254150390625,283.9765319824219,296.6664123535156,300.62603759765625,293.1499938964844,293.1499938964844,279.75,33425.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131270051002502,1.0,0.0,0.0,3.781566619873047,3.7815914154052734,9.54194206315151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.388671875,0.0,1664.5721435546875,1895.4371337890625,0.0,3525.6005859375,0.9331235885620116,1.0,0.0,3.0,1.0,0.0
17932200,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9526957273483276,0.5961465239524841,0.5375149250030518,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.9990000128746032,0.7086641192436218,0.6651041507720947,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8766599893569946,0.4737912118434906,0.3327775299549103,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.8639865517616272,0.4530794620513916,0.431429773569107,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7133897542953491,0.2482664883136749,1.1334917545318604,285.0071716308594,284.95001220703125,303.8349304199219,293.68218994140625,299.3607177734375,297.296875,286.0058288574219,1.0,0.6940890550613403,0.4129321277141571,0.4129321277141571,1.0,1.0,-3.723985433578491,1.1741336584091189,2.549851894378662,0.3342504799365997,0.9773048162460328,0.9773048162460328,0.0,208.842041015625,202.0,62209.62890625,0.0,4273.4560546875,1.0,280.04254150390625,283.9765319824219,296.6664123535156,300.62603759765625,293.1499938964844,293.1499938964844,279.75,33425.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131270051002502,1.0,0.0,0.0,3.781566619873047,3.7815914154052734,9.54194206315151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.388671875,0.0,1664.5721435546875,1895.4371337890625,0.0,3525.6005859375,0.9331235885620116,1.0,0.0,3.0,1.0,0.0
17932260,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.955989956855774,0.5942802429199219,0.5361080765724182,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.9990000128746032,0.7126801609992981,0.6570661067962646,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8817533254623413,0.4759713411331177,0.3343956470489502,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8682326078414917,0.4541036486625671,0.4325151443481445,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.7170275449752808,0.2490752935409546,1.137364149093628,284.8960266113281,284.95001220703125,303.8516845703125,293.6849975585937,299.3588256835937,297.2998352050781,285.8971252441406,1.0,0.6924239993095398,0.4112523198127746,0.4112523198127746,1.0,1.0,-3.720249891281128,1.167780876159668,2.55246901512146,0.3282346725463867,0.877953290939331,0.877953290939331,0.0,205.77642822265625,205.0,62929.875,0.0,4244.11328125,1.0,279.7572937011719,283.8420715332031,296.7061462402344,300.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,38526.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209855198860168,1.0,0.0,0.0,3.6806273460388175,3.680652141571045,9.039345627570584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.5439453125,0.0,1586.57275390625,1895.4371337890625,0.0,3598.25048828125,0.9140951633453368,1.0,0.0,3.0,1.0,0.0
17932320,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.955989956855774,0.5942802429199219,0.5361080765724182,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.9990000128746032,0.7126801609992981,0.6570661067962646,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8817533254623413,0.4759713411331177,0.3343956470489502,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8682326078414917,0.4541036486625671,0.4325151443481445,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.7170275449752808,0.2490752935409546,1.137364149093628,284.8960266113281,284.95001220703125,303.8516845703125,293.6849975585937,299.3588256835937,297.2998352050781,285.8971252441406,1.0,0.6924239993095398,0.4112523198127746,0.4112523198127746,1.0,1.0,-3.720249891281128,1.167780876159668,2.55246901512146,0.3282346725463867,0.877953290939331,0.877953290939331,0.0,205.77642822265625,205.0,62929.875,0.0,4244.11328125,1.0,279.7572937011719,283.8420715332031,296.7061462402344,300.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,38526.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209855198860168,1.0,0.0,0.0,3.6806273460388175,3.680652141571045,9.039345627570584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.5439453125,0.0,1586.57275390625,1895.4371337890625,0.0,3598.25048828125,0.9140951633453368,1.0,0.0,3.0,1.0,0.0
17932380,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9573090076446532,0.5939143300056458,0.5353795289993286,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.9990000128746032,0.7179709076881409,0.6536377668380737,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8850657343864441,0.4790832996368408,0.3363247513771057,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8706803321838379,0.4558461308479309,0.4338852167129516,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.7190952301025391,0.2502251863479614,1.1416826248168943,285.0051574707031,284.95001220703125,303.86834716796875,293.6881408691406,299.36431884765625,297.312744140625,286.0045471191406,1.0,0.6925836801528931,0.4095725119113922,0.4095725119113922,1.0,1.0,-3.72440242767334,1.164185881614685,2.5602166652679443,0.3232787549495697,0.9724695682525636,0.9724695682525636,0.0,204.7484741210937,208.0,62181.49609375,0.0,4248.974609375,1.0,280.0425720214844,283.9757995605469,296.6668701171875,300.62255859375,293.1499938964844,293.1499938964844,279.75,33684.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131873846054076,1.0,0.0,0.0,3.779475927352905,3.779500722885132,9.531394766781888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.701171875,0.0,1664.1072998046875,1895.4371337890625,0.0,3526.159912109375,0.9328641295433044,1.0,0.0,3.0,1.0,0.0
17932440,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9573090076446532,0.5939143300056458,0.5353795289993286,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.9990000128746032,0.7179709076881409,0.6536377668380737,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8850657343864441,0.4790832996368408,0.3363247513771057,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8706803321838379,0.4558461308479309,0.4338852167129516,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.7190952301025391,0.2502251863479614,1.1416826248168943,285.0051574707031,284.95001220703125,303.86834716796875,293.6881408691406,299.36431884765625,297.312744140625,286.0045471191406,1.0,0.6925836801528931,0.4095725119113922,0.4095725119113922,1.0,1.0,-3.72440242767334,1.164185881614685,2.5602166652679443,0.3232787549495697,0.9724695682525636,0.9724695682525636,0.0,204.7484741210937,208.0,62181.49609375,0.0,4248.974609375,1.0,280.0425720214844,283.9757995605469,296.6668701171875,300.62255859375,293.1499938964844,293.1499938964844,279.75,33684.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131873846054076,1.0,0.0,0.0,3.779475927352905,3.779500722885132,9.531394766781888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.701171875,0.0,1664.1072998046875,1895.4371337890625,0.0,3526.159912109375,0.9328641295433044,1.0,0.0,3.0,1.0,0.0
17932500,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.957280933856964,0.5931119918823242,0.5350222587585449,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.9990000128746032,0.7201287746429443,0.6532555818557739,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.8861440420150757,0.4802808463573456,0.3373269140720367,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.871351957321167,0.4564290046691894,0.4346269965171814,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7197079658508301,0.2506446540355682,1.1440885066986084,284.88262939453125,284.95001220703125,303.8766784667969,293.6898193359375,299.3641052246094,297.3148498535156,285.8810729980469,1.0,0.6931851506233215,0.4087325930595398,0.4087325930595398,1.0,1.0,-3.728506565093994,1.1630754470825195,2.5654311180114746,0.3211050033569336,0.8885909914970398,0.8885909914970398,0.0,204.8055419921875,208.0,63216.73828125,0.0,4260.5869140625,1.0,279.7952575683594,283.825927734375,296.7202453613281,300.8446960449219,293.1499938964844,293.1499938964844,279.75,37283.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190430045127868,1.0,0.0,0.0,3.754313707351685,3.754338979721069,9.404904517396062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.775390625,0.0,1662.2281494140625,1895.4371337890625,0.0,3580.32421875,0.9276861548423768,1.0,0.0,3.0,1.0,0.0
17932560,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.9561472535133362,0.5921348929405212,0.5341579914093018,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.9990000128746032,0.7219158411026001,0.6543746590614319,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.886294960975647,0.4813307821750641,0.3380730152130127,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8711467385292053,0.4568544030189514,0.4350667893886566,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7196229100227356,0.2509357929229736,1.1456198692321775,284.9017333984375,284.95001220703125,303.8849792480469,293.69158935546875,299.3623046875,297.3139953613281,285.9033508300781,1.0,0.6939508318901062,0.4079839587211609,0.4079839587211609,1.0,1.0,-3.732081890106201,1.1620335578918457,2.5700485706329346,0.3190997838973999,0.8812635540962219,0.8812635540962219,0.0,205.3610382080078,211.0,63059.5234375,0.0,4273.94970703125,1.0,279.75653076171875,283.8453369140625,296.71295166015625,300.7914428710937,293.1499938964844,293.1499938964844,280.04998779296875,38471.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209442138671876,1.0,0.0,0.0,3.6841139793396,3.684138774871826,9.056479370883608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6435546875,0.0,1590.1173095703125,1895.4371337890625,0.0,3597.869873046875,0.9148173928260804,1.0,0.0,3.0,1.0,0.0
17932620,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9546290040016174,0.5918044447898865,0.5335307717323303,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.9990000128746032,0.7262934446334839,0.6565083861351013,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8871145844459534,0.4844973385334015,0.3400926887989044,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.871146023273468,0.4585704505443573,0.4364843964576721,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.7197240591049194,0.2519919872283935,1.1498667001724243,285.0126037597656,284.95001220703125,303.90155029296875,293.6954040527344,299.3652648925781,297.3213806152344,286.0119934082031,1.0,0.6960832476615906,0.4064866900444031,0.4064866900444031,1.0,1.0,-3.743131637573242,1.161312222480774,2.5818192958831787,0.3154589831829071,0.9815805554389954,0.9815805554389954,0.0,206.6212158203125,214.0,62432.33984375,0.0,4312.4599609375,1.0,280.0426025390625,283.9783630371094,296.67626953125,300.6453857421875,293.1499938964844,293.1499938964844,279.75,33472.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135945439338684,1.0,0.0,0.0,3.7924044132232666,3.792429447174072,9.59671524469741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.8935546875,0.0,1677.7955322265625,1895.4371337890625,0.0,3529.93212890625,0.935654640197754,1.0,0.0,3.0,1.0,0.0
17932680,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9546290040016174,0.5918044447898865,0.5335307717323303,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.9990000128746032,0.7262934446334839,0.6565083861351013,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8871145844459534,0.4844973385334015,0.3400926887989044,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.871146023273468,0.4585704505443573,0.4364843964576721,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.7197240591049194,0.2519919872283935,1.1498667001724243,285.0126037597656,284.95001220703125,303.90155029296875,293.6954040527344,299.3652648925781,297.3213806152344,286.0119934082031,1.0,0.6960832476615906,0.4064866900444031,0.4064866900444031,1.0,1.0,-3.743131637573242,1.161312222480774,2.5818192958831787,0.3154589831829071,0.9815805554389954,0.9815805554389954,0.0,206.6212158203125,214.0,62432.33984375,0.0,4312.4599609375,1.0,280.0426025390625,283.9783630371094,296.67626953125,300.6453857421875,293.1499938964844,293.1499938964844,279.75,33472.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135945439338684,1.0,0.0,0.0,3.7924044132232666,3.792429447174072,9.59671524469741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.8935546875,0.0,1677.7955322265625,1895.4371337890625,0.0,3529.93212890625,0.935654640197754,1.0,0.0,3.0,1.0,0.0
17932740,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9515442848205566,0.5900112986564636,0.5323503613471985,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.9990000128746032,0.7291994094848633,0.6609212160110474,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.886681318283081,0.4867555201053619,0.3418903350830078,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8699775338172913,0.4595189094543457,0.4376664459705353,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7189286947250366,0.2525899708271026,1.1535619497299194,284.90386962890625,284.95001220703125,303.9180908203125,293.69952392578125,299.3597717285156,297.3166809082031,285.90496826171875,1.0,0.6987036466598511,0.4049893915653229,0.4049893915653229,1.0,1.0,-3.7550556659698486,1.160846710205078,2.5942089557647705,0.3119961023330688,0.8899487853050232,0.8899487853050232,0.0,208.74044799804688,217.0,63439.92578125,0.0,4359.10498046875,1.0,279.7571716308594,283.8403015136719,296.7228088378906,300.8233337402344,293.1499938964844,293.1499938964844,280.04998779296875,38037.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218674302101136,1.0,0.0,0.0,3.712222576141357,3.712247610092163,9.195202892442468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.0615234375,0.0,1619.00537109375,1895.4371337890625,0.0,3606.382080078125,0.9207876324653624,1.0,0.0,3.0,1.0,0.0
17932800,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9515442848205566,0.5900112986564636,0.5323503613471985,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.9990000128746032,0.7291994094848633,0.6609212160110474,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.886681318283081,0.4867555201053619,0.3418903350830078,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8699775338172913,0.4595189094543457,0.4376664459705353,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7189286947250366,0.2525899708271026,1.1535619497299194,284.90386962890625,284.95001220703125,303.9180908203125,293.69952392578125,299.3597717285156,297.3166809082031,285.90496826171875,1.0,0.6987036466598511,0.4049893915653229,0.4049893915653229,1.0,1.0,-3.7550556659698486,1.160846710205078,2.5942089557647705,0.3119961023330688,0.8899487853050232,0.8899487853050232,0.0,208.74044799804688,217.0,63439.92578125,0.0,4359.10498046875,1.0,279.7571716308594,283.8403015136719,296.7228088378906,300.8233337402344,293.1499938964844,293.1499938964844,280.04998779296875,38037.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218674302101136,1.0,0.0,0.0,3.712222576141357,3.712247610092163,9.195202892442468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.0615234375,0.0,1619.00537109375,1895.4371337890625,0.0,3606.382080078125,0.9207876324653624,1.0,0.0,3.0,1.0,0.0
