time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.948750138282776,0.5896649956703186,0.5317411422729492,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.9990000128746032,0.732650101184845,0.665457010269165,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8864256739616394,0.4899423122406006,0.3439467847347259,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.868910551071167,0.4611759483814239,0.439060628414154,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.7181357741355896,0.2535339295864105,1.1574584245681765,285.015625,284.95001220703125,303.9345703125,293.7039794921875,299.3586120605469,297.3194580078125,286.0150146484375,1.0,0.7016153931617737,0.4033104181289673,0.4033104181289673,1.0,1.0,-3.768613576889038,1.1603649854660034,2.608248472213745,0.3080135881900787,0.992339253425598,0.992339253425598,0.0,210.9873809814453,220.0,62806.95703125,0.0,4411.43701171875,1.0,280.0428161621094,283.9747009277344,296.6866760253906,300.67926025390625,293.1499938964844,293.1499938964844,279.75,33425.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914942741394043,1.0,0.0,0.0,3.818965435028076,3.818990707397461,9.731611498864368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.1923828125,0.0,1709.245361328125,1895.4371337890625,0.0,3542.415771484375,0.941612958908081,1.0,0.0,3.0,1.0,0.0
17932920,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.948750138282776,0.5896649956703186,0.5317411422729492,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.9990000128746032,0.732650101184845,0.665457010269165,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8864256739616394,0.4899423122406006,0.3439467847347259,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.868910551071167,0.4611759483814239,0.439060628414154,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.7181357741355896,0.2535339295864105,1.1574584245681765,285.015625,284.95001220703125,303.9345703125,293.7039794921875,299.3586120605469,297.3194580078125,286.0150146484375,1.0,0.7016153931617737,0.4033104181289673,0.4033104181289673,1.0,1.0,-3.768613576889038,1.1603649854660034,2.608248472213745,0.3080135881900787,0.992339253425598,0.992339253425598,0.0,210.9873809814453,220.0,62806.95703125,0.0,4411.43701171875,1.0,280.0428161621094,283.9747009277344,296.6866760253906,300.67926025390625,293.1499938964844,293.1499938964844,279.75,33425.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914942741394043,1.0,0.0,0.0,3.818965435028076,3.818990707397461,9.731611498864368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.1923828125,0.0,1709.245361328125,1895.4371337890625,0.0,3542.415771484375,0.941612958908081,1.0,0.0,3.0,1.0,0.0
17932980,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.9448242783546448,0.5878525972366333,0.5305749773979187,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9990000128746032,0.7347496747970581,0.6714062690734863,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8853327035903931,0.4922080338001251,0.3457723259925842,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.867085337638855,0.4620586931705475,0.4402104020118713,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7167482972145081,0.254021942615509,1.160780668258667,284.90191650390625,284.95001220703125,303.9510192871094,293.708740234375,299.3495483398437,297.31109619140625,285.90301513671875,1.0,0.7047076225280762,0.4016314446926117,0.4016314446926117,1.0,1.0,-3.7819511890411377,1.1597334146499634,2.622217893600464,0.3040623366832733,0.8978198766708374,0.8978198766708374,0.0,213.75241088867188,223.0,63863.11328125,0.0,4466.82861328125,1.0,279.7569885253906,283.8310241699219,296.7330627441406,300.8600769042969,293.1499938964844,293.1499938964844,280.04998779296875,37954.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233983159065248,1.0,0.0,0.0,3.745216131210327,3.745241403579712,9.35937919166463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.93359375,0.0,1656.70703125,1895.4371337890625,0.0,3620.486328125,0.9280272722244264,1.0,0.0,3.0,1.0,0.0
17933040,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.9448242783546448,0.5878525972366333,0.5305749773979187,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9990000128746032,0.7347496747970581,0.6714062690734863,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8853327035903931,0.4922080338001251,0.3457723259925842,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.867085337638855,0.4620586931705475,0.4402104020118713,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7167482972145081,0.254021942615509,1.160780668258667,284.90191650390625,284.95001220703125,303.9510192871094,293.708740234375,299.3495483398437,297.31109619140625,285.90301513671875,1.0,0.7047076225280762,0.4016314446926117,0.4016314446926117,1.0,1.0,-3.7819511890411377,1.1597334146499634,2.622217893600464,0.3040623366832733,0.8978198766708374,0.8978198766708374,0.0,213.75241088867188,223.0,63863.11328125,0.0,4466.82861328125,1.0,279.7569885253906,283.8310241699219,296.7330627441406,300.8600769042969,293.1499938964844,293.1499938964844,280.04998779296875,37954.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233983159065248,1.0,0.0,0.0,3.745216131210327,3.745241403579712,9.35937919166463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.93359375,0.0,1656.70703125,1895.4371337890625,0.0,3620.486328125,0.9280272722244264,1.0,0.0,3.0,1.0,0.0
17933100,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.9427778720855712,0.5875740051269531,0.5300067067146301,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.9990000128746032,0.7360445857048035,0.6745458841323853,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.8847082257270813,0.4937297701835632,0.3466728627681732,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.8660775423049927,0.46277916431427,0.4407304525375366,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.7159339785575867,0.2543882131576538,1.162111759185791,285.0195617675781,284.95001220703125,303.9592590332031,293.7112731933594,299.3473205566406,297.3102111816406,286.0212707519531,1.0,0.7062510251998901,0.4007919728755951,0.4007919728755951,1.0,1.0,-3.788352251052856,1.1593122482299805,2.629040002822876,0.3019673824310303,0.9804524779319764,0.9804524779319764,0.0,215.1843719482422,223.0,63003.671875,0.0,4494.22802734375,1.0,280.0039367675781,283.9725341796875,296.6854248046875,300.6546936035156,293.1499938964844,293.1499938964844,280.04998779296875,34232.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918078064918518,1.0,0.0,0.0,3.787315845489502,3.787340879440308,9.57097768150561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5498046875,0.0,1677.6519775390625,1895.4371337890625,0.0,3571.410888671875,0.9362032413482666,1.0,0.0,3.0,1.0,0.0
17933160,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.9414778351783752,0.5875073671340942,0.5299554467201233,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.9990000128746032,0.7375397086143494,0.6769335269927979,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.8846637010574341,0.4954293966293335,0.3478487730026245,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.8655986189842224,0.4636656641960144,0.4415570199489593,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.715545117855072,0.2548708617687225,1.1642742156982422,285.017578125,284.95001220703125,303.96746826171875,293.7138671875,299.3466186523437,297.3115539550781,286.0167541503906,1.0,0.7078880071640015,0.3999480903148651,0.3999480903148651,1.0,1.0,-3.796172857284546,1.159346580505371,2.636826515197754,0.3000295460224151,1.0,1.0,0.0,216.42135620117188,226.0,63194.953125,0.0,4524.48779296875,1.0,280.04412841796875,283.9698791503906,296.6959228515625,300.7132873535156,293.1499938964844,293.1499938964844,279.75,33458.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164825677871704,1.0,0.0,0.0,3.848822593688965,3.8488481044769287,9.884371365842526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.916015625,0.0,1745.7716064453125,1895.4371337890625,0.0,3556.662353515625,0.9481881260871888,1.0,0.0,3.0,1.0,0.0
17933220,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9372772574424744,0.5857051610946655,0.5288261771202087,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9990000128746032,0.7390598058700562,0.6834207773208618,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.883398711681366,0.4977280795574188,0.3497141599655151,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8635897040367126,0.4645034372806549,0.4426842033863067,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.713919997215271,0.2552778124809265,1.1672933101654053,284.9005126953125,284.95001220703125,303.98388671875,293.71929931640625,299.3361511230469,297.301513671875,285.9017944335937,1.0,0.7111279368400574,0.3982603251934051,0.3982603251934051,1.0,1.0,-3.809859275817871,1.1587045192718506,2.6511547565460205,0.2960186302661896,0.9054635763168336,0.9054635763168336,0.0,219.4434356689453,229.0,64277.4453125,0.0,4583.294921875,1.0,279.7568054199219,283.82275390625,296.7435913085937,300.8966369628906,293.1499938964844,293.1499938964844,279.45001220703125,37965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249509572982788,1.0,0.0,0.0,3.7766151428222656,3.7766406536102295,9.516970749245955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.857421875,0.0,1693.8638916015625,1895.4371337890625,0.0,3634.77685546875,0.9349990487098694,1.0,0.0,3.0,1.0,0.0
17933280,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9372772574424744,0.5857051610946655,0.5288261771202087,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9990000128746032,0.7390598058700562,0.6834207773208618,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.883398711681366,0.4977280795574188,0.3497141599655151,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8635897040367126,0.4645034372806549,0.4426842033863067,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.713919997215271,0.2552778124809265,1.1672933101654053,284.9005126953125,284.95001220703125,303.98388671875,293.71929931640625,299.3361511230469,297.301513671875,285.9017944335937,1.0,0.7111279368400574,0.3982603251934051,0.3982603251934051,1.0,1.0,-3.809859275817871,1.1587045192718506,2.6511547565460205,0.2960186302661896,0.9054635763168336,0.9054635763168336,0.0,219.4434356689453,229.0,64277.4453125,0.0,4583.294921875,1.0,279.7568054199219,283.82275390625,296.7435913085937,300.8966369628906,293.1499938964844,293.1499938964844,279.45001220703125,37965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249509572982788,1.0,0.0,0.0,3.7766151428222656,3.7766406536102295,9.516970749245955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.857421875,0.0,1693.8638916015625,1895.4371337890625,0.0,3634.77685546875,0.9349990487098694,1.0,0.0,3.0,1.0,0.0
17933340,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.9322353601455688,0.5839080214500427,0.5272006988525391,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9990000128746032,0.7399020195007324,0.690880537033081,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.8814712762832642,0.4999527037143707,0.3512747287750244,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.8609291911125183,0.4651579856872558,0.4433636963367462,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.7116177082061768,0.2554702162742615,1.1686534881591797,284.8878173828125,284.95001220703125,304.00030517578125,293.7250671386719,299.3237609863281,297.2889404296875,285.8897705078125,1.0,0.7141846418380737,0.3965725302696228,0.3965725302696228,1.0,1.0,-3.821211576461792,1.1572304964065552,2.6639811992645264,0.2916477024555206,0.838239312171936,0.838239312171936,0.0,222.72967529296875,232.0,64513.39453125,0.0,4637.474609375,1.0,279.4581604003906,283.7875366210937,296.7369689941406,300.9211120605469,293.1499938964844,293.1499938964844,279.75,40623.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297759532928468,1.0,0.0,0.0,3.5584304332733154,3.5584542751312256,8.449095503237913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0537109375,0.0,1467.386962890625,1895.4371337890625,0.0,3679.087158203125,0.8888745307922363,1.0,0.0,3.0,1.0,0.0
17933400,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.9322353601455688,0.5839080214500427,0.5272006988525391,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9990000128746032,0.7399020195007324,0.690880537033081,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.8814712762832642,0.4999527037143707,0.3512747287750244,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.8609291911125183,0.4651579856872558,0.4433636963367462,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.7116177082061768,0.2554702162742615,1.1686534881591797,284.8878173828125,284.95001220703125,304.00030517578125,293.7250671386719,299.3237609863281,297.2889404296875,285.8897705078125,1.0,0.7141846418380737,0.3965725302696228,0.3965725302696228,1.0,1.0,-3.821211576461792,1.1572304964065552,2.6639811992645264,0.2916477024555206,0.838239312171936,0.838239312171936,0.0,222.72967529296875,232.0,64513.39453125,0.0,4637.474609375,1.0,279.4581604003906,283.7875366210937,296.7369689941406,300.9211120605469,293.1499938964844,293.1499938964844,279.75,40623.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297759532928468,1.0,0.0,0.0,3.5584304332733154,3.5584542751312256,8.449095503237913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0537109375,0.0,1467.386962890625,1895.4371337890625,0.0,3679.087158203125,0.8888745307922363,1.0,0.0,3.0,1.0,0.0
17933460,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9292919039726256,0.5838397145271301,0.5269359350204468,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9990000128746032,0.7420989871025085,0.6961637735366821,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8811296820640564,0.503419816493988,0.353560596704483,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8596941828727722,0.4668481051921844,0.4448155760765075,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7104628682136536,0.2562842965126037,1.1719748973846436,284.9989013671875,284.95001220703125,304.0166931152344,293.73114013671875,299.32147216796875,297.29052734375,285.9986877441406,1.0,0.7173804640769958,0.3949047029018402,0.3949047029018402,1.0,1.0,-3.835739135742188,1.1568403244018557,2.678899049758911,0.2876087725162506,0.9297458529472352,0.9297458529472352,0.0,225.39334106445312,235.0,63897.90234375,0.0,4697.13232421875,1.0,279.7416381835937,283.9215393066406,296.7037048339844,300.764892578125,293.1499938964844,293.1499938964844,279.45001220703125,34062.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920576274394989,1.0,0.0,0.0,3.6540603637695312,3.6540842056274414,8.909323696570937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.6015625,0.0,1523.17724609375,1895.4371337890625,0.0,3594.475830078125,0.905026376247406,1.0,0.0,3.0,1.0,0.0
17933520,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9292919039726256,0.5838397145271301,0.5269359350204468,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9990000128746032,0.7420989871025085,0.6961637735366821,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8811296820640564,0.503419816493988,0.353560596704483,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8596941828727722,0.4668481051921844,0.4448155760765075,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7104628682136536,0.2562842965126037,1.1719748973846436,284.9989013671875,284.95001220703125,304.0166931152344,293.73114013671875,299.32147216796875,297.29052734375,285.9986877441406,1.0,0.7173804640769958,0.3949047029018402,0.3949047029018402,1.0,1.0,-3.835739135742188,1.1568403244018557,2.678899049758911,0.2876087725162506,0.9297458529472352,0.9297458529472352,0.0,225.39334106445312,235.0,63897.90234375,0.0,4697.13232421875,1.0,279.7416381835937,283.9215393066406,296.7037048339844,300.764892578125,293.1499938964844,293.1499938964844,279.45001220703125,34062.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920576274394989,1.0,0.0,0.0,3.6540603637695312,3.6540842056274414,8.909323696570937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.6015625,0.0,1523.17724609375,1895.4371337890625,0.0,3594.475830078125,0.905026376247406,1.0,0.0,3.0,1.0,0.0
17933580,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.925215184688568,0.5823392271995544,0.5260010957717896,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.9990000128746032,0.7432199120521545,0.7018907070159912,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.8799793720245361,0.5059819221496582,0.3555708229541778,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.857769250869751,0.4678047299385071,0.4460111558437347,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7087546586990356,0.2567118108272552,1.1749438047409058,284.9166564941406,284.95001220703125,304.0331115722656,293.7375793457031,299.312255859375,297.2825012207031,285.9172668457031,1.0,0.7205830812454224,0.3932368457317352,0.3932368457317352,1.0,1.0,-3.848945617675781,1.1559511423110962,2.6929943561553955,0.2835503816604614,0.8572108149528503,0.8572108149528503,0.0,228.531982421875,238.0,64734.52734375,0.0,4756.43017578125,1.0,279.458251953125,283.8105773925781,296.7538146972656,300.93719482421875,293.1499938964844,293.1499938964844,279.75,38161.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273386001586914,1.0,0.0,0.0,3.5544686317443848,3.554492235183716,8.430293405581324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2333984375,0.0,1445.209716796875,1895.4371337890625,0.0,3656.722900390625,0.8858358860015869,1.0,0.0,3.0,1.0,0.0
17933640,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.925215184688568,0.5823392271995544,0.5260010957717896,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.9990000128746032,0.7432199120521545,0.7018907070159912,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.8799793720245361,0.5059819221496582,0.3555708229541778,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.857769250869751,0.4678047299385071,0.4460111558437347,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7087546586990356,0.2567118108272552,1.1749438047409058,284.9166564941406,284.95001220703125,304.0331115722656,293.7375793457031,299.312255859375,297.2825012207031,285.9172668457031,1.0,0.7205830812454224,0.3932368457317352,0.3932368457317352,1.0,1.0,-3.848945617675781,1.1559511423110962,2.6929943561553955,0.2835503816604614,0.8572108149528503,0.8572108149528503,0.0,228.531982421875,238.0,64734.52734375,0.0,4756.43017578125,1.0,279.458251953125,283.8105773925781,296.7538146972656,300.93719482421875,293.1499938964844,293.1499938964844,279.75,38161.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273386001586914,1.0,0.0,0.0,3.5544686317443848,3.554492235183716,8.430293405581324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2333984375,0.0,1445.209716796875,1895.4371337890625,0.0,3656.722900390625,0.8858358860015869,1.0,0.0,3.0,1.0,0.0
17933700,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.9229856133461,0.5821283459663391,0.5255741477012634,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.9990006685256958,0.7441416382789612,0.7038725018501282,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8792219161987305,0.5076170563697815,0.3565878272056579,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8566175103187561,0.4685330390930176,0.446584403514862,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.707696259021759,0.2570458352565765,1.1762616634368896,285.0188293457031,284.95001220703125,304.04132080078125,293.74090576171875,299.3102111816406,297.2822265625,286.01922607421875,1.0,0.7220855355262756,0.3924029171466827,0.3924029171466827,1.0,1.0,-3.854312658309937,1.1550805568695068,2.6992321014404297,0.2813084125518799,0.9322073459625244,0.9322073459625244,0.0,230.2229461669922,238.0,64000.24609375,0.0,4783.38671875,1.0,279.6995849609375,283.9344787597656,296.7117004394531,300.74224853515625,293.1499938964844,293.1499938964844,279.75,33873.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219362139701844,1.0,0.0,0.0,3.607621908187866,3.607645034790039,8.684309591444617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.841796875,0.0,1470.8060302734375,1895.4371337890625,0.0,3607.01611328125,0.8957275748252869,1.0,0.0,3.0,1.0,0.0
17933760,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.921416401863098,0.5820049047470093,0.5255324840545654,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.9985380172729492,0.7452526688575745,0.705261766910553,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8789649605751038,0.5093414783477783,0.3578179180622101,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.8559185862541199,0.4693504571914673,0.447391539812088,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.7070434093475342,0.2574529349803924,1.17823326587677,285.005859375,284.95001220703125,304.0495300292969,293.74432373046875,299.3093566894531,297.2835998535156,286.0048522949219,1.0,0.7236276865005493,0.3915765285491943,0.3915765285491943,1.0,1.0,-3.8607664108276367,1.1545828580856323,2.706183433532715,0.2792118489742279,0.9446430206298828,0.9446430206298828,0.0,231.6931610107422,241.0,64212.41015625,0.0,4812.15771484375,1.0,279.74273681640625,283.9223022460937,296.7252197265625,300.8061828613281,293.1499938964844,293.1499938964844,279.45001220703125,33266.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92034113407135,1.0,0.0,0.0,3.673505067825317,3.673528671264648,9.004395451484015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9111328125,0.0,1538.8896484375,1895.4371337890625,0.0,3592.30615234375,0.9084718227386476,1.0,0.0,3.0,1.0,0.0
17933820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.9161636233329772,0.5802778005599976,0.5244418382644653,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.9959802031517028,0.7464053630828857,0.7067953944206238,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8767882585525513,0.5117708444595337,0.3597756922245025,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8530299067497253,0.470104843378067,0.4484548568725586,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7044193744659424,0.25773486495018,1.1808229684829712,284.9101257324219,284.95001220703125,304.06597900390625,293.7514038085937,299.2998046875,297.2756652832031,285.9107666015625,1.0,0.7263463735580444,0.3899236917495727,0.3899236917495727,1.0,1.0,-3.868053436279297,1.1516871452331543,2.7163662910461426,0.2745442688465118,0.8623189330101013,0.8623189330101013,0.0,235.5353240966797,244.0,65038.9375,0.0,4859.20751953125,1.0,279.45806884765625,283.79913330078125,296.7721862792969,300.977783203125,293.1499938964844,293.1499938964844,279.75,38087.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928083837032318,1.0,0.0,0.0,3.580303192138672,3.580326795578003,8.553284374102077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.771484375,0.0,1472.3209228515625,1895.4371337890625,0.0,3663.56494140625,0.8914299607276917,1.0,0.0,3.0,1.0,0.0
17933880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.9161636233329772,0.5802778005599976,0.5244418382644653,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.9959802031517028,0.7464053630828857,0.7067953944206238,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8767882585525513,0.5117708444595337,0.3597756922245025,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8530299067497253,0.470104843378067,0.4484548568725586,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7044193744659424,0.25773486495018,1.1808229684829712,284.9101257324219,284.95001220703125,304.06597900390625,293.7514038085937,299.2998046875,297.2756652832031,285.9107666015625,1.0,0.7263463735580444,0.3899236917495727,0.3899236917495727,1.0,1.0,-3.868053436279297,1.1516871452331543,2.7163662910461426,0.2745442688465118,0.8623189330101013,0.8623189330101013,0.0,235.5353240966797,244.0,65038.9375,0.0,4859.20751953125,1.0,279.45806884765625,283.79913330078125,296.7721862792969,300.977783203125,293.1499938964844,293.1499938964844,279.75,38087.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928083837032318,1.0,0.0,0.0,3.580303192138672,3.580326795578003,8.553284374102077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.771484375,0.0,1472.3209228515625,1895.4371337890625,0.0,3663.56494140625,0.8914299607276917,1.0,0.0,3.0,1.0,0.0
17933940,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9126355051994324,0.5798665881156921,0.5238690972328186,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.9944294691085817,0.7487708330154419,0.7087997198104858,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8759100437164307,0.515110433101654,0.3619860708713531,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8512868881225586,0.4715301692485809,0.449696272611618,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.7027415037155151,0.2583747506141662,1.1835726499557495,285.0024719238281,284.95001220703125,304.0824584960937,293.7588195800781,299.2980651855469,297.2787170410156,286.00177001953125,1.0,0.7289597392082214,0.3882708549499511,0.3882708549499511,1.0,1.0,-3.8772284984588623,1.1493959426879885,2.727832555770874,0.2698040008544922,0.9484047293663024,0.9484047293663024,0.0,238.50770568847656,247.0,64439.328125,0.0,4906.328125,1.0,279.74188232421875,283.91552734375,296.74090576171875,300.8375549316406,293.1499938964844,293.1499938964844,279.45001220703125,33451.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211463928222656,1.0,0.0,0.0,3.69129490852356,3.691318988800049,9.09181949282356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.03515625,0.0,1560.3179931640625,1895.4371337890625,0.0,3599.734375,0.9128254652023317,1.0,0.0,3.0,1.0,0.0
17934000,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9126355051994324,0.5798665881156921,0.5238690972328186,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.9944294691085817,0.7487708330154419,0.7087997198104858,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8759100437164307,0.515110433101654,0.3619860708713531,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8512868881225586,0.4715301692485809,0.449696272611618,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.7027415037155151,0.2583747506141662,1.1835726499557495,285.0024719238281,284.95001220703125,304.0824584960937,293.7588195800781,299.2980651855469,297.2787170410156,286.00177001953125,1.0,0.7289597392082214,0.3882708549499511,0.3882708549499511,1.0,1.0,-3.8772284984588623,1.1493959426879885,2.727832555770874,0.2698040008544922,0.9484047293663024,0.9484047293663024,0.0,238.50770568847656,247.0,64439.328125,0.0,4906.328125,1.0,279.74188232421875,283.91552734375,296.74090576171875,300.8375549316406,293.1499938964844,293.1499938964844,279.45001220703125,33451.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211463928222656,1.0,0.0,0.0,3.69129490852356,3.691318988800049,9.09181949282356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.03515625,0.0,1560.3179931640625,1895.4371337890625,0.0,3599.734375,0.9128254652023317,1.0,0.0,3.0,1.0,0.0
17934060,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9081619381904602,0.578146755695343,0.522754430770874,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.9921669363975524,0.75002121925354,0.7103794813156128,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8742155432701111,0.5175753831863403,0.3639493286609649,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8488337397575378,0.4722224771976471,0.450675904750824,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7004458904266357,0.2586000561714172,1.1858054399490356,284.9078063964844,284.95001220703125,304.09893798828125,293.7665405273437,299.2896728515625,297.2718505859375,285.90850830078125,1.0,0.7314517498016357,0.3867226541042328,0.3867226541042328,1.0,1.0,-3.884026765823364,1.1466057300567627,2.7374210357666016,0.2653383910655975,0.8647098541259766,0.8647098541259766,0.0,242.01206970214844,250.0,65256.66796875,0.0,4950.0087890625,1.0,279.4579162597656,283.7933044433594,296.7864990234375,301.0059814453125,293.1499938964844,293.1499938964844,279.75,38175.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286401867866516,1.0,0.0,0.0,3.596824407577514,3.596848487854004,8.632404728814436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.95703125,0.0,1490.8463134765625,1895.4371337890625,0.0,3668.670654296875,0.8951753973960876,1.0,0.0,3.0,1.0,0.0
17934120,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9081619381904602,0.578146755695343,0.522754430770874,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.9921669363975524,0.75002121925354,0.7103794813156128,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8742155432701111,0.5175753831863403,0.3639493286609649,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8488337397575378,0.4722224771976471,0.450675904750824,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7004458904266357,0.2586000561714172,1.1858054399490356,284.9078063964844,284.95001220703125,304.09893798828125,293.7665405273437,299.2896728515625,297.2718505859375,285.90850830078125,1.0,0.7314517498016357,0.3867226541042328,0.3867226541042328,1.0,1.0,-3.884026765823364,1.1466057300567627,2.7374210357666016,0.2653383910655975,0.8647098541259766,0.8647098541259766,0.0,242.01206970214844,250.0,65256.66796875,0.0,4950.0087890625,1.0,279.4579162597656,283.7933044433594,296.7864990234375,301.0059814453125,293.1499938964844,293.1499938964844,279.75,38175.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286401867866516,1.0,0.0,0.0,3.596824407577514,3.596848487854004,8.632404728814436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.95703125,0.0,1490.8463134765625,1895.4371337890625,0.0,3668.670654296875,0.8951753973960876,1.0,0.0,3.0,1.0,0.0
17934180,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9051756262779236,0.5777620673179626,0.5221948623657227,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.99079430103302,0.752368152141571,0.712376058101654,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.8736433982849121,0.520983874797821,0.3661970794200897,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8473533391952515,0.4736144542694092,0.451872855424881,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.6989686489105225,0.2592056691646576,1.188345193862915,285.0025939941406,284.95001220703125,304.115478515625,293.77459716796875,299.2888488769531,297.2755432128906,286.0019226074219,1.0,0.7339328527450562,0.385174423456192,0.385174423456192,1.0,1.0,-3.892947673797608,1.144507646560669,2.7484400272369385,0.2608338594436645,0.9518455862998962,0.9518455862998962,0.0,244.7879638671875,253.0,64636.55859375,0.0,4995.43310546875,1.0,279.74200439453125,283.91241455078125,296.75604248046875,300.8651428222656,293.1499938964844,293.1499938964844,279.45001220703125,33504.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215689301490784,1.0,0.0,0.0,3.7054097652435294,3.70543384552002,9.161482807940048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.419921875,0.0,1576.734619140625,1895.4371337890625,0.0,3603.630615234375,0.916045069694519,1.0,0.0,3.0,1.0,0.0
17934240,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9051756262779236,0.5777620673179626,0.5221948623657227,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.99079430103302,0.752368152141571,0.712376058101654,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.8736433982849121,0.520983874797821,0.3661970794200897,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8473533391952515,0.4736144542694092,0.451872855424881,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.6989686489105225,0.2592056691646576,1.188345193862915,285.0025939941406,284.95001220703125,304.115478515625,293.77459716796875,299.2888488769531,297.2755432128906,286.0019226074219,1.0,0.7339328527450562,0.385174423456192,0.385174423456192,1.0,1.0,-3.892947673797608,1.144507646560669,2.7484400272369385,0.2608338594436645,0.9518455862998962,0.9518455862998962,0.0,244.7879638671875,253.0,64636.55859375,0.0,4995.43310546875,1.0,279.74200439453125,283.91241455078125,296.75604248046875,300.8651428222656,293.1499938964844,293.1499938964844,279.45001220703125,33504.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215689301490784,1.0,0.0,0.0,3.7054097652435294,3.70543384552002,9.161482807940048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.419921875,0.0,1576.734619140625,1895.4371337890625,0.0,3603.630615234375,0.916045069694519,1.0,0.0,3.0,1.0,0.0
17934300,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.9036195874214172,0.576973021030426,0.5218766927719116,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.9900272488594056,0.7530347108840942,0.7133575677871704,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8732824921607971,0.5222969055175781,0.3673238158226013,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8465601205825806,0.4740075170993805,0.4524914622306824,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.698205828666687,0.2593555152416229,1.189794421195984,284.8857421875,284.95001220703125,304.123779296875,293.7787475585937,299.2852783203125,297.2729797363281,285.8849792480469,1.0,0.7352181077003479,0.3844003081321716,0.3844003081321716,1.0,1.0,-3.8975985050201416,1.143501877784729,2.754096746444702,0.2587346732616424,0.8713561296463013,0.8713561296463013,0.0,246.28369140625,253.0,65632.8984375,0.0,5019.498046875,1.0,279.4969177246094,283.7691650390625,296.8091735839844,301.0888366699219,293.1499938964844,293.1499938964844,279.45001220703125,37418.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272890090942384,1.0,0.0,0.0,3.6759421825408936,3.675966739654541,9.016347348733688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.5244140625,0.0,1572.912109375,1895.4371337890625,0.0,3656.267333984375,0.9101757407188416,1.0,0.0,3.0,1.0,0.0
17934360,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.901262104511261,0.5760561227798462,0.5211049914360046,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.9886053204536438,0.7535392045974731,0.713901162147522,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8721883893013,0.5235003232955933,0.3682027161121368,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8451082110404968,0.4742669761180877,0.4528208374977112,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6968254446983337,0.2593976557254791,1.1904321908950806,284.9073181152344,284.95001220703125,304.132080078125,293.7829895019531,299.28057861328125,297.26885986328125,285.9085388183594,1.0,0.7363402843475342,0.3836466670036316,0.3836466670036316,1.0,1.0,-3.899548053741455,1.141671657562256,2.757876396179199,0.2563560903072357,0.8675707578659058,0.8675707578659058,0.0,248.1892242431641,256.0,65448.98046875,0.0,5038.1376953125,1.0,279.45703125,283.7898864746094,296.8033142089844,301.0353088378906,293.1499938964844,293.1499938964844,279.75,38333.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929024338722229,1.0,0.0,0.0,3.60892391204834,3.608947992324829,8.690579988979152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3388671875,0.0,1505.2099609375,1895.4371337890625,0.0,3672.194580078125,0.8980806469917297,1.0,0.0,3.0,1.0,0.0
17934420,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8985355496406555,0.575682520866394,0.5205422639846802,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9872360229492188,0.7558000683784485,0.7158055305480957,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.8717312216758728,0.5269717574119568,0.3704848289489746,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.84371417760849,0.4756219983100891,0.4539744853973388,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.6954041719436646,0.2599717378616333,1.1928067207336426,285.0032043457031,284.95001220703125,304.1487121582031,293.79168701171875,299.2800598144531,297.2727355957031,286.0025329589844,1.0,0.7387524843215942,0.3821393847465515,0.3821393847465515,1.0,1.0,-3.908144235610962,1.1395444869995115,2.76859974861145,0.2518657743930816,0.955562949180603,0.955562949180603,0.0,250.9276733398437,259.0,64828.15234375,0.0,5082.67724609375,1.0,279.7420654296875,283.90985107421875,296.7729187011719,300.8941345214844,293.1499938964844,293.1499938964844,279.45001220703125,33526.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218708276748656,1.0,0.0,0.0,3.718713760375977,3.718738079071045,9.227388204635644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.486328125,0.0,1592.11376953125,1895.4371337890625,0.0,3606.413818359375,0.9190629124641418,1.0,0.0,3.0,1.0,0.0
17934480,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8985355496406555,0.575682520866394,0.5205422639846802,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9872360229492188,0.7558000683784485,0.7158055305480957,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.8717312216758728,0.5269717574119568,0.3704848289489746,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.84371417760849,0.4756219983100891,0.4539744853973388,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.6954041719436646,0.2599717378616333,1.1928067207336426,285.0032043457031,284.95001220703125,304.1487121582031,293.79168701171875,299.2800598144531,297.2727355957031,286.0025329589844,1.0,0.7387524843215942,0.3821393847465515,0.3821393847465515,1.0,1.0,-3.908144235610962,1.1395444869995115,2.76859974861145,0.2518657743930816,0.955562949180603,0.955562949180603,0.0,250.9276733398437,259.0,64828.15234375,0.0,5082.67724609375,1.0,279.7420654296875,283.90985107421875,296.7729187011719,300.8941345214844,293.1499938964844,293.1499938964844,279.45001220703125,33526.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218708276748656,1.0,0.0,0.0,3.718713760375977,3.718738079071045,9.227388204635644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.486328125,0.0,1592.11376953125,1895.4371337890625,0.0,3606.413818359375,0.9190629124641418,1.0,0.0,3.0,1.0,0.0
17934540,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8947794437408447,0.5739789605140686,0.5194492340087891,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9850075840950012,0.756864607334137,0.7172300815582275,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.870380699634552,0.5295324921607971,0.3725200295448303,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.8415513634681702,0.476226657629013,0.4548768401145935,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6933094263076782,0.2601271867752075,1.194730281829834,284.9065246582031,284.95001220703125,304.1654052734375,293.8007202148437,299.2718200683594,297.2660827636719,285.90728759765625,1.0,0.7411001324653625,0.380632072687149,0.380632072687149,1.0,1.0,-3.9144034385681152,1.136624097824097,2.7777793407440186,0.2472368627786636,0.8702667355537415,0.8702667355537415,0.0,254.3191833496093,262.0,65664.875,0.0,5124.564453125,1.0,279.45770263671875,283.7852783203125,296.8200988769531,301.06524658203125,293.1499938964844,293.1499938964844,279.75,38188.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292376041412354,1.0,0.0,0.0,3.625742197036743,3.625766277313232,8.771767738835479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6962890625,0.0,1522.6104736328125,1895.4371337890625,0.0,3674.151123046875,0.9016079902648926,1.0,0.0,3.0,1.0,0.0
17934600,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8947794437408447,0.5739789605140686,0.5194492340087891,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9850075840950012,0.756864607334137,0.7172300815582275,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.870380699634552,0.5295324921607971,0.3725200295448303,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.8415513634681702,0.476226657629013,0.4548768401145935,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6933094263076782,0.2601271867752075,1.194730281829834,284.9065246582031,284.95001220703125,304.1654052734375,293.8007202148437,299.2718200683594,297.2660827636719,285.90728759765625,1.0,0.7411001324653625,0.380632072687149,0.380632072687149,1.0,1.0,-3.9144034385681152,1.136624097824097,2.7777793407440186,0.2472368627786636,0.8702667355537415,0.8702667355537415,0.0,254.3191833496093,262.0,65664.875,0.0,5124.564453125,1.0,279.45770263671875,283.7852783203125,296.8200988769531,301.06524658203125,293.1499938964844,293.1499938964844,279.75,38188.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292376041412354,1.0,0.0,0.0,3.625742197036743,3.625766277313232,8.771767738835479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6962890625,0.0,1522.6104736328125,1895.4371337890625,0.0,3674.151123046875,0.9016079902648926,1.0,0.0,3.0,1.0,0.0
17934660,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8921624422073364,0.5736081600189209,0.5188960433006287,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9836252927780152,0.7590274810791016,0.719046413898468,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.8700170516967773,0.5330629348754883,0.3748442828655243,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.8402211666107178,0.4775399565696716,0.4559933245182037,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.6919289231300354,0.2606690227985382,1.1969634294509888,285.0039367675781,284.95001220703125,304.1821594238281,293.8100891113281,299.2716369628906,297.2700500488281,286.0032653808594,1.0,0.7434592247009277,0.3791843056678772,0.3791843056678772,1.0,1.0,-3.9227406978607178,1.1345537900924685,2.788187026977539,0.2427493631839752,0.9593234658241272,0.9593234658241272,0.0,257.03759765625,265.0,65015.390625,0.0,5168.50439453125,1.0,279.7421875,283.9075012207031,296.7911376953125,300.9242858886719,293.1499938964844,293.1499938964844,279.45001220703125,33546.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220911860466005,1.0,0.0,0.0,3.7317142486572266,3.731738567352295,9.292018603446196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.619140625,0.0,1607.2222900390625,1895.4371337890625,0.0,3608.4443359375,0.9220026731491088,1.0,0.0,3.0,1.0,0.0
