time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8921624422073364,0.5736081600189209,0.5188960433006287,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9836252927780152,0.7590274810791016,0.719046413898468,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.8700170516967773,0.5330629348754883,0.3748442828655243,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.8402211666107178,0.4775399565696716,0.4559933245182037,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.6919289231300354,0.2606690227985382,1.1969634294509888,285.0039367675781,284.95001220703125,304.1821594238281,293.8100891113281,299.2716369628906,297.2700500488281,286.0032653808594,1.0,0.7434592247009277,0.3791843056678772,0.3791843056678772,1.0,1.0,-3.9227406978607178,1.1345537900924685,2.788187026977539,0.2427493631839752,0.9593234658241272,0.9593234658241272,0.0,257.03759765625,265.0,65015.390625,0.0,5168.50439453125,1.0,279.7421875,283.9075012207031,296.7911376953125,300.9242858886719,293.1499938964844,293.1499938964844,279.45001220703125,33546.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220911860466005,1.0,0.0,0.0,3.7317142486572266,3.731738567352295,9.292018603446196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.619140625,0.0,1607.2222900390625,1895.4371337890625,0.0,3608.4443359375,0.9220026731491088,1.0,0.0,3.0,1.0,0.0
17934780,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8885433673858643,0.5719033479690552,0.5178059935569763,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9813727140426636,0.7599818110466003,0.7203745245933533,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8687798976898193,0.5356677174568176,0.3769136965274811,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8381457328796387,0.4780961871147156,0.456853985786438,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.6898950934410095,0.2607908248901367,1.198744535446167,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.2636108398437,297.2633361816406,285.9066772460937,1.0,0.7457561492919922,0.3777365386486053,0.3777365386486053,1.0,1.0,-3.928707838058472,1.131682276725769,2.797025680541992,0.2383691966533661,0.8731198310852051,0.8731198310852051,0.0,260.4255676269531,268.0,65864.5390625,0.0,5209.736328125,1.0,279.4576110839844,283.7814025878906,296.8389892578125,301.09674072265625,293.1499938964844,293.1499938964844,279.75,38183.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294228553771972,1.0,0.0,0.0,3.639909029006958,3.6399333477020255,8.840449368108239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.703125,0.0,1538.265380859375,1895.4371337890625,0.0,3675.849853515625,0.9047518372535706,1.0,0.0,3.0,1.0,0.0
17934840,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8885433673858643,0.5719033479690552,0.5178059935569763,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9813727140426636,0.7599818110466003,0.7203745245933533,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8687798976898193,0.5356677174568176,0.3769136965274811,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8381457328796387,0.4780961871147156,0.456853985786438,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.6898950934410095,0.2607908248901367,1.198744535446167,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.2636108398437,297.2633361816406,285.9066772460937,1.0,0.7457561492919922,0.3777365386486053,0.3777365386486053,1.0,1.0,-3.928707838058472,1.131682276725769,2.797025680541992,0.2383691966533661,0.8731198310852051,0.8731198310852051,0.0,260.4255676269531,268.0,65864.5390625,0.0,5209.736328125,1.0,279.4576110839844,283.7814025878906,296.8389892578125,301.09674072265625,293.1499938964844,293.1499938964844,279.75,38183.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294228553771972,1.0,0.0,0.0,3.639909029006958,3.6399333477020255,8.840449368108239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.703125,0.0,1538.265380859375,1895.4371337890625,0.0,3675.849853515625,0.9047518372535706,1.0,0.0,3.0,1.0,0.0
17934900,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.8868936896324158,0.5716456174850464,0.5173068642616272,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.980343461036682,0.7609356045722961,0.721026599407196,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.8682925701141357,0.5373953580856323,0.3779653012752533,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.012939453125,0.837202250957489,0.4786651730537414,0.4572519063949585,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.6889340281486511,0.2609943747520447,1.1994043588638306,285.0130615234375,284.95001220703125,304.2074279785156,293.8247375488281,299.2628479003906,297.2645263671875,286.0138244628906,1.0,0.7468366622924805,0.3770126402378082,0.3770126402378082,1.0,1.0,-3.931422233581543,1.1301571130752563,2.801265239715576,0.2360363006591797,0.9487193822860718,0.9487193822860718,0.0,261.9875793457031,268.0,65020.87890625,0.0,5228.6904296875,1.0,279.7015380859375,283.9123840332031,296.7962341308594,300.8939514160156,293.1499938964844,293.1499938964844,279.75,34171.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239600896835328,1.0,0.0,0.0,3.685312032699585,3.685336112976074,9.062370622814342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2265625,0.0,1558.994873046875,1895.4371337890625,0.0,3625.658935546875,0.9132824540138244,1.0,0.0,3.0,1.0,0.0
17934960,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.886014461517334,0.571533203125,0.5172407627105713,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.9799630045890808,0.7620437741279602,0.7220829725265503,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8684887290000916,0.5392574071884155,0.3792697191238403,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.836859405040741,0.4793659746646881,0.4579214751720428,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.6885432004928589,0.2613016366958618,1.2008183002471924,285.0044250488281,284.95001220703125,304.2159118652344,293.8298034667969,299.2634582519531,297.26739501953125,286.0035400390625,1.0,0.7480621933937073,0.3763027191162109,0.3763027191162109,1.0,1.0,-3.936688899993897,1.129486083984375,2.807202816009521,0.2340694069862365,0.9629539251327516,0.9629539251327516,0.0,263.148681640625,271.0,65199.14453125,0.0,5252.9169921875,1.0,279.74334716796875,283.90484619140625,296.809814453125,300.954833984375,293.1499938964844,293.1499938964844,279.45001220703125,33509.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221959710121156,1.0,0.0,0.0,3.745994329452514,3.746018886566162,9.363268986817276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.1904296875,0.0,1623.4866943359375,1895.4371337890625,0.0,3609.41015625,0.924985647201538,1.0,0.0,3.0,1.0,0.0
17935020,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.882546067237854,0.5698246955871582,0.5161606073379517,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.9777013659477234,0.7628861665725708,0.723320722579956,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.867371678352356,0.5419057607650757,0.381378024816513,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8348740339279175,0.4798728823661804,0.4587441980838775,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.6865800023078918,0.2613914906978607,1.2024749517440796,284.9052429199219,284.95001220703125,304.23291015625,293.8401184082031,299.2554626464844,297.2606811523437,285.9060363769531,1.0,0.7503118515014648,0.3748828470706939,0.3748828470706939,1.0,1.0,-3.942411422729492,1.1265760660171509,2.815835237503052,0.2299122661352157,0.8759238123893738,0.8759238123893738,0.0,266.527099609375,274.0,66058.796875,0.0,5293.576171875,1.0,279.4575500488281,283.7775573730469,296.85919189453125,301.1292419433594,293.1499938964844,293.1499938964844,279.75,38181.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295338988304138,1.0,0.0,0.0,3.653770685195923,3.653795003890991,8.907910569178057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5224609375,0.0,1553.7078857421875,1895.4371337890625,0.0,3676.8681640625,0.9078277945518494,1.0,0.0,3.0,1.0,0.0
17935080,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.882546067237854,0.5698246955871582,0.5161606073379517,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.9777013659477234,0.7628861665725708,0.723320722579956,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.867371678352356,0.5419057607650757,0.381378024816513,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8348740339279175,0.4798728823661804,0.4587441980838775,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.6865800023078918,0.2613914906978607,1.2024749517440796,284.9052429199219,284.95001220703125,304.23291015625,293.8401184082031,299.2554626464844,297.2606811523437,285.9060363769531,1.0,0.7503118515014648,0.3748828470706939,0.3748828470706939,1.0,1.0,-3.942411422729492,1.1265760660171509,2.815835237503052,0.2299122661352157,0.8759238123893738,0.8759238123893738,0.0,266.527099609375,274.0,66058.796875,0.0,5293.576171875,1.0,279.4575500488281,283.7775573730469,296.85919189453125,301.1292419433594,293.1499938964844,293.1499938964844,279.75,38181.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295338988304138,1.0,0.0,0.0,3.653770685195923,3.653795003890991,8.907910569178057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5224609375,0.0,1553.7078857421875,1895.4371337890625,0.0,3676.8681640625,0.9078277945518494,1.0,0.0,3.0,1.0,0.0
17935140,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8801234364509583,0.569451093673706,0.515598475933075,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.9762808680534364,0.7648448944091797,0.7249355316162109,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8671653270721436,0.5455536842346191,0.3837751746177673,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.8336403369903564,0.4810987710952759,0.4597721099853515,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.6852701306343079,0.2618734538555145,1.2044222354888916,285.0050354003906,284.95001220703125,304.25,293.8507995605469,299.2554016113281,297.2648010253906,286.00439453125,1.0,0.7525703310966492,0.3734630048274994,0.3734630048274994,1.0,1.0,-3.9501333236694336,1.1242941617965698,2.8258392810821533,0.2257125973701477,0.9666693806648254,0.9666693806648254,0.0,269.2402648925781,277.0,65377.9140625,0.0,5336.17333984375,1.0,279.74237060546875,283.9026794433594,296.8315124511719,300.9878845214844,293.1499938964844,293.1499938964844,279.45001220703125,33591.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223331212997437,1.0,0.0,0.0,3.757009983062744,3.75703477859497,9.41841904023022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.337890625,0.0,1636.96484375,1895.4371337890625,0.0,3610.67431640625,0.9277368187904358,1.0,0.0,3.0,1.0,0.0
17935200,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8801234364509583,0.569451093673706,0.515598475933075,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.9762808680534364,0.7648448944091797,0.7249355316162109,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8671653270721436,0.5455536842346191,0.3837751746177673,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.8336403369903564,0.4810987710952759,0.4597721099853515,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.6852701306343079,0.2618734538555145,1.2044222354888916,285.0050354003906,284.95001220703125,304.25,293.8507995605469,299.2554016113281,297.2648010253906,286.00439453125,1.0,0.7525703310966492,0.3734630048274994,0.3734630048274994,1.0,1.0,-3.9501333236694336,1.1242941617965698,2.8258392810821533,0.2257125973701477,0.9666693806648254,0.9666693806648254,0.0,269.2402648925781,277.0,65377.9140625,0.0,5336.17333984375,1.0,279.74237060546875,283.9026794433594,296.8315124511719,300.9878845214844,293.1499938964844,293.1499938964844,279.45001220703125,33591.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223331212997437,1.0,0.0,0.0,3.757009983062744,3.75703477859497,9.41841904023022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.337890625,0.0,1636.96484375,1895.4371337890625,0.0,3610.67431640625,0.9277368187904358,1.0,0.0,3.0,1.0,0.0
17935260,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.876759946346283,0.5677362084388733,0.5145067572593689,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9739734530448914,0.7655720710754395,0.7260637879371643,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.866123378276825,0.5482441782951355,0.3859114348888397,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8317027688026428,0.4815542995929718,0.460545539855957,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.6833454370498657,0.2619312703609466,1.2059346437454224,284.9046325683594,284.95001220703125,304.26739501953125,293.8617858886719,299.2474670410156,297.2580261230469,285.90545654296875,1.0,0.7547701001167297,0.3720651268959045,0.3720651268959045,1.0,1.0,-3.955511331558228,1.1213014125823977,2.83420991897583,0.2216294705867767,0.8787108063697815,0.8787108063697815,0.0,272.6285095214844,280.0,66247.5703125,0.0,5376.05517578125,1.0,279.4574279785156,283.77392578125,296.880615234375,301.16259765625,293.1499938964844,293.1499938964844,279.75,38174.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295759797096252,1.0,0.0,0.0,3.6671242713928223,3.6671488285064697,8.973142371360154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.9951171875,0.0,1568.65185546875,1895.4371337890625,0.0,3677.25390625,0.9108297228813172,1.0,0.0,3.0,1.0,0.0
17935320,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.876759946346283,0.5677362084388733,0.5145067572593689,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9739734530448914,0.7655720710754395,0.7260637879371643,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.866123378276825,0.5482441782951355,0.3859114348888397,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8317027688026428,0.4815542995929718,0.460545539855957,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.6833454370498657,0.2619312703609466,1.2059346437454224,284.9046325683594,284.95001220703125,304.26739501953125,293.8617858886719,299.2474670410156,297.2580261230469,285.90545654296875,1.0,0.7547701001167297,0.3720651268959045,0.3720651268959045,1.0,1.0,-3.955511331558228,1.1213014125823977,2.83420991897583,0.2216294705867767,0.8787108063697815,0.8787108063697815,0.0,272.6285095214844,280.0,66247.5703125,0.0,5376.05517578125,1.0,279.4574279785156,283.77392578125,296.880615234375,301.16259765625,293.1499938964844,293.1499938964844,279.75,38174.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295759797096252,1.0,0.0,0.0,3.6671242713928223,3.6671488285064697,8.973142371360154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.9951171875,0.0,1568.65185546875,1895.4371337890625,0.0,3677.25390625,0.9108297228813172,1.0,0.0,3.0,1.0,0.0
17935380,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8744251728057861,0.5673601031303406,0.5139395594596863,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9725272059440612,0.7674269676208496,0.7275763750076294,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8659828305244446,0.5519514679908752,0.3883456587791443,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8305032849311829,0.4827363491058349,0.4615291059017181,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.6820650100708008,0.2623856663703918,1.2077502012252808,285.0055847167969,284.95001220703125,304.28521728515625,293.8731689453125,299.2476806640625,297.2622375488281,286.00494384765625,1.0,0.7569800019264221,0.3706672787666321,0.3706672787666321,1.0,1.0,-3.962937116622925,1.1189522743225098,2.843984842300415,0.2174971103668213,0.9702560305595398,0.9702560305595398,0.0,275.3381042480469,283.0,65551.734375,0.0,5417.97021484375,1.0,279.7424621582031,283.9004211425781,296.85369873046875,301.0212097167969,293.1499938964844,293.1499938964844,279.45001220703125,33615.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223364591598512,1.0,0.0,0.0,3.769113302230835,3.7691380977630615,9.479200002715516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.8154296875,0.0,1651.34326171875,1895.4371337890625,0.0,3610.704833984375,0.9304826259613036,1.0,0.0,3.0,1.0,0.0
17935440,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8744251728057861,0.5673601031303406,0.5139395594596863,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9725272059440612,0.7674269676208496,0.7275763750076294,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8659828305244446,0.5519514679908752,0.3883456587791443,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8305032849311829,0.4827363491058349,0.4615291059017181,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.6820650100708008,0.2623856663703918,1.2077502012252808,285.0055847167969,284.95001220703125,304.28521728515625,293.8731689453125,299.2476806640625,297.2622375488281,286.00494384765625,1.0,0.7569800019264221,0.3706672787666321,0.3706672787666321,1.0,1.0,-3.962937116622925,1.1189522743225098,2.843984842300415,0.2174971103668213,0.9702560305595398,0.9702560305595398,0.0,275.3381042480469,283.0,65551.734375,0.0,5417.97021484375,1.0,279.7424621582031,283.9004211425781,296.85369873046875,301.0212097167969,293.1499938964844,293.1499938964844,279.45001220703125,33615.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223364591598512,1.0,0.0,0.0,3.769113302230835,3.7691380977630615,9.479200002715516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.8154296875,0.0,1651.34326171875,1895.4371337890625,0.0,3610.704833984375,0.9304826259613036,1.0,0.0,3.0,1.0,0.0
17935500,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8731884956359863,0.566580057144165,0.5136331915855408,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.9717321991920472,0.7678338885307312,0.7283309698104858,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.8658535480499268,0.5533850193023682,0.3895698487758636,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8298676013946533,0.4830177426338196,0.462051510810852,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.6814196109771729,0.2624602615833282,1.2088778018951416,284.8857421875,284.95001220703125,304.2943115234375,293.8789978027344,299.2445068359375,297.259765625,285.88458251953125,1.0,0.758142352104187,0.3699683248996734,0.3699683248996734,1.0,1.0,-3.966944694519043,1.1178548336029053,2.8490898609161377,0.2156203836202621,0.8883469700813293,0.8883469700813293,0.0,276.8049621582031,283.0,66608.109375,0.0,5440.662109375,1.0,279.4954833984375,283.7529296875,296.9081726074219,301.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,37218.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279208779335022,1.0,0.0,0.0,3.744401693344116,3.744426965713501,9.355309771308384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.6142578125,0.0,1650.104736328125,1895.4371337890625,0.0,3662.069580078125,0.9254802465438844,1.0,0.0,3.0,1.0,0.0
17935560,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8711994290351868,0.5656400918960571,0.5128569602966309,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.9702064990997314,0.7680402398109436,0.728613555431366,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8650414943695068,0.5546857118606567,0.3905217349529266,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.8286325931549072,0.4831432998180389,0.4622657895088196,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.6802032589912415,0.2624154984951019,1.2091572284698486,284.9037170410156,284.95001220703125,304.3034973144531,293.8849182128906,299.2400207519531,297.2554931640625,285.9049987792969,1.0,0.7591359615325928,0.3692943751811981,0.3692943751811981,1.0,1.0,-3.968093872070313,1.1159298419952393,2.852164030075073,0.2135070115327835,0.8813297152519226,0.8813297152519226,0.0,278.7152709960937,286.0,66422.3515625,0.0,5457.29736328125,1.0,279.4565124511719,283.7704162597656,296.9043273925781,301.1978759765625,293.1499938964844,293.1499938964844,279.75,38313.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295783042907716,1.0,0.0,0.0,3.678407669067383,3.6784322261810303,9.028445333569834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.248046875,0.0,1582.4453125,1895.4371337890625,0.0,3677.275390625,0.9134644865989684,1.0,0.0,3.0,1.0,0.0
17935620,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8689321279525757,0.565260648727417,0.5122738480567932,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.9687169790267944,0.7697893977165222,0.7300134897232056,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8649463057518005,0.5584521889686584,0.3929871916770935,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8274484276771545,0.4842816889286041,0.4632001519203186,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.678939938545227,0.2628437876701355,1.210837721824646,285.0061340332031,284.95001220703125,304.3221740722656,293.8970031738281,299.2406921386719,297.2597351074219,286.0054931640625,1.0,0.7612975239753723,0.367946445941925,0.367946445941925,1.0,1.0,-3.975180387496948,1.1135993003845217,2.8615810871124268,0.2095251232385635,0.9738752245903016,0.9738752245903016,0.0,281.4324645996094,289.0,65723.5625,0.0,5498.4443359375,1.0,279.7425537109375,283.8981628417969,296.8773803710937,301.055908203125,293.1499938964844,293.1499938964844,279.45001220703125,33637.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222705364227296,1.0,0.0,0.0,3.781078100204468,3.7811028957366943,9.539477332509705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.4384765625,0.0,1665.6390380859375,1895.4371337890625,0.0,3610.097412109375,0.9331994652748108,1.0,0.0,3.0,1.0,0.0
17935680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8689321279525757,0.565260648727417,0.5122738480567932,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.9687169790267944,0.7697893977165222,0.7300134897232056,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8649463057518005,0.5584521889686584,0.3929871916770935,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8274484276771545,0.4842816889286041,0.4632001519203186,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.678939938545227,0.2628437876701355,1.210837721824646,285.0061340332031,284.95001220703125,304.3221740722656,293.8970031738281,299.2406921386719,297.2597351074219,286.0054931640625,1.0,0.7612975239753723,0.367946445941925,0.367946445941925,1.0,1.0,-3.975180387496948,1.1135993003845217,2.8615810871124268,0.2095251232385635,0.9738752245903016,0.9738752245903016,0.0,281.4324645996094,289.0,65723.5625,0.0,5498.4443359375,1.0,279.7425537109375,283.8981628417969,296.8773803710937,301.055908203125,293.1499938964844,293.1499938964844,279.45001220703125,33637.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222705364227296,1.0,0.0,0.0,3.781078100204468,3.7811028957366943,9.539477332509705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.4384765625,0.0,1665.6390380859375,1895.4371337890625,0.0,3610.097412109375,0.9331994652748108,1.0,0.0,3.0,1.0,0.0
17935740,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8658076524734497,0.5635361671447754,0.5111803412437439,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.9663524627685548,0.7702877521514893,0.7309403419494629,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8640700578689575,0.5612294673919678,0.3951913118362427,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8256112337112427,0.4846400022506714,0.4638892114162445,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.6771162152290344,0.2628458738327026,1.2121171951293943,284.9033508300781,284.95001220703125,304.3412475585937,293.909423828125,299.2333068847656,297.2530212402344,285.9042053222656,1.0,0.7634066343307495,0.3665985465049743,0.3665985465049743,1.0,1.0,-3.980014324188232,1.1105283498764038,2.869486093521118,0.2056125998497009,0.8842369318008423,0.8842369318008423,0.0,284.8179931640625,292.0,66616.3125,0.0,5537.00341796875,1.0,279.457275390625,283.7666931152344,296.9278869628906,301.2332458496094,293.1499938964844,293.1499938964844,279.75,38162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929425835609436,1.0,0.0,0.0,3.6934986114501953,3.693523406982422,9.102677722694352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.451171875,0.0,1598.474609375,1895.4371337890625,0.0,3675.877197265625,0.9166858792304992,1.0,0.0,3.0,1.0,0.0
17935800,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8658076524734497,0.5635361671447754,0.5111803412437439,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.9663524627685548,0.7702877521514893,0.7309403419494629,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8640700578689575,0.5612294673919678,0.3951913118362427,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8256112337112427,0.4846400022506714,0.4638892114162445,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.6771162152290344,0.2628458738327026,1.2121171951293943,284.9033508300781,284.95001220703125,304.3412475585937,293.909423828125,299.2333068847656,297.2530212402344,285.9042053222656,1.0,0.7634066343307495,0.3665985465049743,0.3665985465049743,1.0,1.0,-3.980014324188232,1.1105283498764038,2.869486093521118,0.2056125998497009,0.8842369318008423,0.8842369318008423,0.0,284.8179931640625,292.0,66616.3125,0.0,5537.00341796875,1.0,279.457275390625,283.7666931152344,296.9278869628906,301.2332458496094,293.1499938964844,293.1499938964844,279.75,38162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929425835609436,1.0,0.0,0.0,3.6934986114501953,3.693523406982422,9.102677722694352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.451171875,0.0,1598.474609375,1895.4371337890625,0.0,3675.877197265625,0.9166858792304992,1.0,0.0,3.0,1.0,0.0
17935860,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8636400103569031,0.5631551146507263,0.5106028318405151,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9648518562316896,0.7719324231147766,0.7322460412979126,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8640468716621399,0.5650553107261658,0.3976993262767792,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.824463963508606,0.4857380092144012,0.4647873938083648,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.6758939623832703,0.2632513046264648,1.2136980295181274,285.0068054199219,284.95001220703125,304.3606262207031,293.92218017578125,299.2344665527344,297.2573547363281,286.00616455078125,1.0,0.7655254006385803,0.3653107285499573,0.3653107285499573,1.0,1.0,-3.986882209777832,1.108287692070007,2.8785946369171143,0.201820507645607,0.9775396585464478,0.9775396585464478,0.0,287.5213317871094,295.0,65893.3046875,0.0,5577.5966796875,1.0,279.7426452636719,283.8960876464844,296.9024353027344,301.0918884277344,293.1499938964844,293.1499938964844,279.45001220703125,33659.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221343398094176,1.0,0.0,0.0,3.7928216457366943,3.7928466796875,9.598826409273895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.31640625,0.0,1679.7449951171875,1895.4371337890625,0.0,3608.842529296875,0.9358626008033752,1.0,0.0,3.0,1.0,0.0
17935920,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8636400103569031,0.5631551146507263,0.5106028318405151,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9648518562316896,0.7719324231147766,0.7322460412979126,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8640468716621399,0.5650553107261658,0.3976993262767792,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.824463963508606,0.4857380092144012,0.4647873938083648,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.6758939623832703,0.2632513046264648,1.2136980295181274,285.0068054199219,284.95001220703125,304.3606262207031,293.92218017578125,299.2344665527344,297.2573547363281,286.00616455078125,1.0,0.7655254006385803,0.3653107285499573,0.3653107285499573,1.0,1.0,-3.986882209777832,1.108287692070007,2.8785946369171143,0.201820507645607,0.9775396585464478,0.9775396585464478,0.0,287.5213317871094,295.0,65893.3046875,0.0,5577.5966796875,1.0,279.7426452636719,283.8960876464844,296.9024353027344,301.0918884277344,293.1499938964844,293.1499938964844,279.45001220703125,33659.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221343398094176,1.0,0.0,0.0,3.7928216457366943,3.7928466796875,9.598826409273895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.31640625,0.0,1679.7449951171875,1895.4371337890625,0.0,3608.842529296875,0.9358626008033752,1.0,0.0,3.0,1.0,0.0
17935980,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8606303930282593,0.56142657995224,0.5095097422599792,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.9624614715576172,0.7723163366317749,0.7330730557441711,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8632452487945557,0.5678739547729492,0.399936705827713,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.822666585445404,0.486050933599472,0.4654377102851867,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.6741205453872681,0.2632288932800293,1.2148776054382324,284.9026794433594,284.95001220703125,304.3803405761719,293.935302734375,299.2275085449219,297.25067138671875,285.9035949707031,1.0,0.7675929069519043,0.3640228807926178,0.3640228807926178,1.0,1.0,-3.9914700984954834,1.105311155319214,2.886158943176269,0.1981047838926315,0.8870186805725098,0.8870186805725098,0.0,290.9051513671875,298.0,66799.2265625,0.0,5615.54296875,1.0,279.45721435546875,283.7630615234375,296.9536437988281,301.27069091796875,293.1499938964844,293.1499938964844,279.75,38161.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292601943016052,1.0,0.0,0.0,3.706606149673462,3.706631183624268,9.167399639409268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.509765625,0.0,1613.4891357421875,1895.4371337890625,0.0,3674.358154296875,0.9195778369903564,1.0,0.0,3.0,1.0,0.0
17936040,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8606303930282593,0.56142657995224,0.5095097422599792,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.9624614715576172,0.7723163366317749,0.7330730557441711,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8632452487945557,0.5678739547729492,0.399936705827713,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.822666585445404,0.486050933599472,0.4654377102851867,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.6741205453872681,0.2632288932800293,1.2148776054382324,284.9026794433594,284.95001220703125,304.3803405761719,293.935302734375,299.2275085449219,297.25067138671875,285.9035949707031,1.0,0.7675929069519043,0.3640228807926178,0.3640228807926178,1.0,1.0,-3.9914700984954834,1.105311155319214,2.886158943176269,0.1981047838926315,0.8870186805725098,0.8870186805725098,0.0,290.9051513671875,298.0,66799.2265625,0.0,5615.54296875,1.0,279.45721435546875,283.7630615234375,296.9536437988281,301.27069091796875,293.1499938964844,293.1499938964844,279.75,38161.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292601943016052,1.0,0.0,0.0,3.706606149673462,3.706631183624268,9.167399639409268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.509765625,0.0,1613.4891357421875,1895.4371337890625,0.0,3674.358154296875,0.9195778369903564,1.0,0.0,3.0,1.0,0.0
17936100,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8592341542243958,0.561151385307312,0.5089898705482483,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9613360166549684,0.7729924917221069,0.733451247215271,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8629342913627625,0.5697388052940369,0.4010667502880096,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.8218188285827637,0.4865048229694366,0.4657187759876251,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.6732565760612488,0.263362854719162,1.215208888053894,285.0133972167969,284.95001220703125,304.3902893066406,293.94195556640625,299.2274169921875,297.251953125,286.014404296875,1.0,0.7685530185699463,0.3633789718151092,0.3633789718151092,1.0,1.0,-3.993388414382935,1.1037075519561768,2.889681100845337,0.196051225066185,0.964529812335968,0.964529812335968,0.0,292.4747314453125,298.0,65897.5,0.0,5632.51220703125,1.0,279.7030334472656,283.8987121582031,296.91278076171875,301.0667419433594,293.1499938964844,293.1499938964844,279.75,34333.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923739731311798,1.0,0.0,0.0,3.747991561889648,3.748016357421875,9.37325637551112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.591796875,0.0,1632.143310546875,1895.4371337890625,0.0,3623.6298828125,0.9274116158485411,1.0,0.0,3.0,1.0,0.0
17936160,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8585255146026611,0.5610438585281372,0.5089175701141357,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.96091628074646,0.7738543152809143,0.7342646718025208,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8632586598396301,0.57175612449646,0.4024736881256103,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.821525514125824,0.4871090054512024,0.4662897884845733,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.6729151010513306,0.2636116147041321,1.216338038444519,285.0076599121094,284.95001220703125,304.4003295898437,293.9486999511719,299.2288818359375,297.2550964355469,286.0068359375,1.0,0.7696667313575745,0.3627494871616363,0.3627494871616363,1.0,1.0,-3.998017311096192,1.1029878854751587,2.8950295448303223,0.1943365037441253,0.9813575744628906,0.9813575744628906,0.0,293.61627197265625,301.0,66062.046875,0.0,5655.3818359375,1.0,279.743896484375,283.8941650390625,296.9278869628906,301.1282653808594,293.1499938964844,293.1499938964844,279.45001220703125,33620.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218922853469848,1.0,0.0,0.0,3.805694103240967,3.805719375610352,9.664091749073125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.068359375,0.0,1694.81689453125,1895.4371337890625,0.0,3606.611328125,0.9385896325111388,1.0,0.0,3.0,1.0,0.0
17936220,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8556424379348755,0.5593138933181763,0.5078364014625549,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9585180282592772,0.7741256356239319,0.7350015640258789,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8625402450561523,0.5746142268180847,0.4047485888004303,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8197733759880066,0.487380176782608,0.4669094979763031,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.6712021827697754,0.2635672390460968,1.2174386978149414,284.9020690917969,284.95001220703125,304.4205627441406,293.9624328613281,299.22216796875,297.2484741210937,285.9029846191406,1.0,0.7716963887214661,0.3614905178546905,0.3614905178546905,1.0,1.0,-4.002425193786621,1.100023627281189,2.9024014472961426,0.1907158643007278,0.8899310827255249,0.8899310827255249,0.0,296.98779296875,304.0,66981.7265625,0.0,5692.83837890625,1.0,279.4571533203125,283.759521484375,296.9806823730469,301.3093566894531,293.1499938964844,293.1499938964844,279.75,38147.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290362000465392,1.0,0.0,0.0,3.719731330871582,3.719756364822388,9.232438742401428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.0361328125,0.0,1628.5118408203125,1895.4371337890625,0.0,3672.303955078125,0.922487497329712,1.0,0.0,3.0,1.0,0.0
17936280,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8556424379348755,0.5593138933181763,0.5078364014625549,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9585180282592772,0.7741256356239319,0.7350015640258789,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8625402450561523,0.5746142268180847,0.4047485888004303,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8197733759880066,0.487380176782608,0.4669094979763031,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.6712021827697754,0.2635672390460968,1.2174386978149414,284.9020690917969,284.95001220703125,304.4205627441406,293.9624328613281,299.22216796875,297.2484741210937,285.9029846191406,1.0,0.7716963887214661,0.3614905178546905,0.3614905178546905,1.0,1.0,-4.002425193786621,1.100023627281189,2.9024014472961426,0.1907158643007278,0.8899310827255249,0.8899310827255249,0.0,296.98779296875,304.0,66981.7265625,0.0,5692.83837890625,1.0,279.4571533203125,283.759521484375,296.9806823730469,301.3093566894531,293.1499938964844,293.1499938964844,279.75,38147.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290362000465392,1.0,0.0,0.0,3.719731330871582,3.719756364822388,9.232438742401428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.0361328125,0.0,1628.5118408203125,1895.4371337890625,0.0,3672.303955078125,0.922487497329712,1.0,0.0,3.0,1.0,0.0
17936340,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8536266088485718,0.5589299201965332,0.5072500109672546,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.9569591879844666,0.7755579948425293,0.736098051071167,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8626126050949097,0.5785494446754456,0.4073239266872406,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8186573386192322,0.488401710987091,0.4677290916442871,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.6700350642204285,0.263930469751358,1.2188169956207275,285.00799560546875,284.95001220703125,304.4410095214844,293.9765014648437,299.2237243652344,297.2529602050781,286.0073547363281,1.0,0.7737319469451904,0.3602315783500671,0.3602315783500671,1.0,1.0,-4.008773326873779,1.097658395767212,2.9111149311065674,0.1869844496250152,0.9849875569343568,0.9849875569343568,0.0,299.68804931640625,307.0,66231.234375,0.0,5732.169921875,1.0,279.7427978515625,283.8918151855469,296.95654296875,301.1678771972656,293.1499938964844,293.1499938964844,279.45001220703125,33705.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217140674591064,1.0,0.0,0.0,3.816344976425171,3.816370248794556,9.718261253510718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.078125,0.0,1708.27783203125,1895.4371337890625,0.0,3604.968505859375,0.9412040114402772,1.0,0.0,3.0,1.0,0.0
17936400,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8536266088485718,0.5589299201965332,0.5072500109672546,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.9569591879844666,0.7755579948425293,0.736098051071167,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8626126050949097,0.5785494446754456,0.4073239266872406,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8186573386192322,0.488401710987091,0.4677290916442871,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.6700350642204285,0.263930469751358,1.2188169956207275,285.00799560546875,284.95001220703125,304.4410095214844,293.9765014648437,299.2237243652344,297.2529602050781,286.0073547363281,1.0,0.7737319469451904,0.3602315783500671,0.3602315783500671,1.0,1.0,-4.008773326873779,1.097658395767212,2.9111149311065674,0.1869844496250152,0.9849875569343568,0.9849875569343568,0.0,299.68804931640625,307.0,66231.234375,0.0,5732.169921875,1.0,279.7427978515625,283.8918151855469,296.95654296875,301.1678771972656,293.1499938964844,293.1499938964844,279.45001220703125,33705.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217140674591064,1.0,0.0,0.0,3.816344976425171,3.816370248794556,9.718261253510718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.078125,0.0,1708.27783203125,1895.4371337890625,0.0,3604.968505859375,0.9412040114402772,1.0,0.0,3.0,1.0,0.0
17936460,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8523840308189392,0.558019757270813,0.5068676471710205,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.955957531929016,0.7757326364517212,0.7366869449615479,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8625437021255493,0.5802211761474609,0.4087502360343933,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8179576992988586,0.4885977506637573,0.468207985162735,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.6693474650382996,0.2639465928077698,1.2198007106781006,284.8842163085937,284.95001220703125,304.4525451660156,293.9844970703125,299.2206115722656,297.2500305175781,285.8843078613281,1.0,0.7749305963516235,0.3595374226570129,0.3595374226570129,1.0,1.0,-4.012509822845459,1.0964096784591677,2.916100263595581,0.1851351261138916,0.8983840346336365,0.8983840346336365,0.0,301.3651123046875,307.0,67304.953125,0.0,5755.95166015625,1.0,279.4854431152344,283.7398986816406,297.0140075683594,301.39471435546875,293.1499938964844,293.1499938964844,279.45001220703125,37570.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927665650844574,1.0,0.0,0.0,3.783450365066528,3.783475875854492,9.551450830258543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.146484375,0.0,1698.9503173828125,1895.4371337890625,0.0,3659.72607421875,0.9348232746124268,1.0,0.0,3.0,1.0,0.0
17936520,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8508312702178955,0.5571979284286499,0.5061599016189575,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.9545187950134276,0.775704026222229,0.7367212772369385,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8619403839111328,0.5814418196678162,0.4096209704875946,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.8169161677360535,0.4886283278465271,0.4683067500591278,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.6683582067489624,0.2638663053512573,1.2198187112808228,284.9013977050781,284.95001220703125,304.4616394042969,293.9908447265625,299.2171325683594,297.24639892578125,285.9023132324219,1.0,0.7757208943367004,0.3589920103549957,0.3589920103549957,1.0,1.0,-4.012890338897705,1.094641089439392,2.9182491302490234,0.1834026575088501,0.8927876949310303,0.8927876949310303,0.0,303.0696716308594,310.0,67162.9765625,0.0,5768.9140625,1.0,279.45703125,283.7559509277344,297.0089111328125,301.3491516113281,293.1499938964844,293.1499938964844,279.75,38138.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287707209587096,1.0,0.0,0.0,3.73276948928833,3.732794761657715,9.297274345954064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.671875,0.0,1643.5814208984375,1895.4371337890625,0.0,3669.868408203125,0.9253851175308228,1.0,0.0,3.0,1.0,0.0
