time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.8488900661468506,0.5568171739578247,0.5055733323097229,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9529229402542114,0.777004063129425,0.737687349319458,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.8620574474334717,0.5854292511940002,0.4122281074523926,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.8158096671104431,0.4896124303340912,0.4690865874290466,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.6672278642654419,0.2642193436622619,1.2211440801620483,285.00860595703125,284.95001220703125,304.4824523925781,294.0054626464844,299.2188415527344,297.2509765625,286.00799560546875,1.0,0.7777178883552551,0.3577524423599243,0.3577524423599243,1.0,1.0,-4.019008159637451,1.0922410488128662,2.926767110824585,0.179710105061531,0.9887447953224182,0.9887447953224182,0.0,305.76531982421875,298.0,66398.671875,0.0,5807.66162109375,1.0,279.7428894042969,283.8897399902344,296.9853820800781,301.2076110839844,293.1499938964844,293.1499938964844,279.45001220703125,33729.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214274883270264,1.0,0.0,0.0,3.8279621601104736,3.8279876708984375,9.77751710706798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.837890625,0.0,1722.507080078125,1895.4371337890625,0.0,3602.326416015625,0.943844199180603,1.0,0.0,3.0,1.0,0.0
17936640,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.8488900661468506,0.5568171739578247,0.5055733323097229,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9529229402542114,0.777004063129425,0.737687349319458,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.8620574474334717,0.5854292511940002,0.4122281074523926,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.8158096671104431,0.4896124303340912,0.4690865874290466,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.6672278642654419,0.2642193436622619,1.2211440801620483,285.00860595703125,284.95001220703125,304.4824523925781,294.0054626464844,299.2188415527344,297.2509765625,286.00799560546875,1.0,0.7777178883552551,0.3577524423599243,0.3577524423599243,1.0,1.0,-4.019008159637451,1.0922410488128662,2.926767110824585,0.179710105061531,0.9887447953224182,0.9887447953224182,0.0,305.76531982421875,298.0,66398.671875,0.0,5807.66162109375,1.0,279.7428894042969,283.8897399902344,296.9853820800781,301.2076110839844,293.1499938964844,293.1499938964844,279.45001220703125,33729.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214274883270264,1.0,0.0,0.0,3.8279621601104736,3.8279876708984375,9.77751710706798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.837890625,0.0,1722.507080078125,1895.4371337890625,0.0,3602.326416015625,0.943844199180603,1.0,0.0,3.0,1.0,0.0
17936700,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8498109579086304,0.5560485124588013,0.5051678419113159,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.9545483589172364,0.7771344780921936,0.7380828857421875,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.864104151725769,0.5869727730751038,0.4134582281112671,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8170691728591919,0.4897971749305725,0.4694095253944397,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.6682718992233276,0.2642460167407989,1.221516489982605,284.885498046875,284.95001220703125,304.492919921875,294.0129089355469,299.21636962890625,297.2488098144531,285.8839416503906,1.0,0.7770751118659973,0.3571326732635498,0.3571326732635498,1.0,1.0,-4.021327495574951,1.0907989740371704,2.930528402328491,0.1780154258012771,0.905267059803009,0.905267059803009,0.0,304.2358093261719,298.0,67499.6171875,0.0,5804.81787109375,1.0,279.49420166015625,283.7380065917969,297.04107666015625,301.4387512207031,293.1499938964844,293.1499938964844,279.45001220703125,37033.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268912076950072,1.0,0.0,0.0,3.807579278945923,3.807605028152466,9.673667591414414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.9560546875,0.0,1723.7176513671875,1895.4371337890625,0.0,3652.61328125,0.9396475553512572,1.0,0.0,3.0,1.0,0.0
17936760,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.8510238528251648,0.5551064610481262,0.5042343139648438,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.9566182494163512,0.7770203351974487,0.7379147410392761,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8665332198143005,0.5883683562278748,0.4143513143062591,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8186583518981934,0.4898124039173126,0.4693549871444702,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.6695992350578308,0.2641580104827881,1.2207804918289185,284.8992004394531,284.95001220703125,304.5033874511719,294.0203857421875,299.21246337890625,297.2447204589844,285.90045166015625,1.0,0.7757237553596497,0.3565406799316406,0.3565406799316406,1.0,1.0,-4.020129680633545,1.0883691310882568,2.931760549545288,0.1760267466306686,0.8943836092948914,0.8943836092948914,0.0,301.7008972167969,286.0,67298.1015625,0.0,5783.451171875,1.0,279.4560852050781,283.75177001953125,297.03887939453125,301.3891906738281,293.1499938964844,293.1499938964844,279.75,38302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928456723690033,1.0,0.0,0.0,3.742502927780152,3.742528200149536,9.345823173134704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.181640625,0.0,1656.2001953125,1895.4371337890625,0.0,3666.9873046875,0.9276822805404664,1.0,0.0,3.0,1.0,0.0
17936820,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.856800377368927,0.5548033714294434,0.5032762289047241,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9644028544425964,0.7782451510429382,0.7383474111557007,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.8748261332511902,0.592464029788971,0.4166914820671081,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.824679434299469,0.4908202886581421,0.4696994721889496,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.6748588681221008,0.2645660936832428,1.2201933860778809,285.0064697265625,284.95001220703125,304.5244445800781,294.0355834960937,299.2147521972656,297.25006103515625,286.0057983398437,1.0,0.7720994353294373,0.3553566932678222,0.3553566932678222,1.0,1.0,-4.022011280059815,1.084840178489685,2.93717098236084,0.1721658110618591,0.9891443252563475,0.9891443252563475,0.0,293.0699768066406,274.0,66475.2421875,0.0,5730.3662109375,1.0,279.742919921875,283.886474609375,297.0146484375,301.2431335449219,293.1499938964844,293.1499938964844,279.45001220703125,33829.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209015369415284,1.0,0.0,0.0,3.835398197174072,3.835423707962036,9.815539669943971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.56640625,0.0,1732.3173828125,1895.4371337890625,0.0,3597.47607421875,0.9455820322036744,1.0,0.0,3.0,1.0,0.0
17936880,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.856800377368927,0.5548033714294434,0.5032762289047241,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9644028544425964,0.7782451510429382,0.7383474111557007,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.8748261332511902,0.592464029788971,0.4166914820671081,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.824679434299469,0.4908202886581421,0.4696994721889496,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.6748588681221008,0.2645660936832428,1.2201933860778809,285.0064697265625,284.95001220703125,304.5244445800781,294.0355834960937,299.2147521972656,297.25006103515625,286.0057983398437,1.0,0.7720994353294373,0.3553566932678222,0.3553566932678222,1.0,1.0,-4.022011280059815,1.084840178489685,2.93717098236084,0.1721658110618591,0.9891443252563475,0.9891443252563475,0.0,293.0699768066406,274.0,66475.2421875,0.0,5730.3662109375,1.0,279.742919921875,283.886474609375,297.0146484375,301.2431335449219,293.1499938964844,293.1499938964844,279.45001220703125,33829.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209015369415284,1.0,0.0,0.0,3.835398197174072,3.835423707962036,9.815539669943971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.56640625,0.0,1732.3173828125,1895.4371337890625,0.0,3597.47607421875,0.9455820322036744,1.0,0.0,3.0,1.0,0.0
17936940,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8635891079902649,0.5532170534133911,0.501819372177124,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9729265570640564,0.7782339453697205,0.7383084297180176,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8843176960945129,0.5955373048782349,0.418733686208725,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8316393494606018,0.4910855591297149,0.4697933495044708,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.6811094284057617,0.2646040320396423,1.2191675901412964,284.8985595703125,284.95001220703125,304.5455322265625,294.0510559082031,299.209228515625,297.2449645996094,285.89947509765625,1.0,0.7676103115081787,0.3541726768016815,0.3541726768016815,1.0,1.0,-4.021559715270996,1.0805808305740356,2.94097900390625,0.1683893948793411,0.8944770097732544,0.8944770097732544,0.0,283.2458190917969,262.0,67349.9296875,0.0,5661.3583984375,1.0,279.4569396972656,283.7503356933594,297.06756591796875,301.4212646484375,293.1499938964844,293.1499938964844,279.75,38268.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276323914527892,1.0,0.0,0.0,3.747852325439453,3.747877597808838,9.372559475195884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.62109375,0.0,1662.21142578125,1895.4371337890625,0.0,3659.4208984375,0.9288328289985656,1.0,0.0,3.0,1.0,0.0
17937000,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8635891079902649,0.5532170534133911,0.501819372177124,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9729265570640564,0.7782339453697205,0.7383084297180176,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8843176960945129,0.5955373048782349,0.418733686208725,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8316393494606018,0.4910855591297149,0.4697933495044708,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.6811094284057617,0.2646040320396423,1.2191675901412964,284.8985595703125,284.95001220703125,304.5455322265625,294.0510559082031,299.209228515625,297.2449645996094,285.89947509765625,1.0,0.7676103115081787,0.3541726768016815,0.3541726768016815,1.0,1.0,-4.021559715270996,1.0805808305740356,2.94097900390625,0.1683893948793411,0.8944770097732544,0.8944770097732544,0.0,283.2458190917969,262.0,67349.9296875,0.0,5661.3583984375,1.0,279.4569396972656,283.7503356933594,297.06756591796875,301.4212646484375,293.1499938964844,293.1499938964844,279.75,38268.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276323914527892,1.0,0.0,0.0,3.747852325439453,3.747877597808838,9.372559475195884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.62109375,0.0,1662.21142578125,1895.4371337890625,0.0,3659.4208984375,0.9288328289985656,1.0,0.0,3.0,1.0,0.0
17937060,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8727614879608154,0.5530229210853577,0.5008692145347595,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.9829756021499634,0.7794399261474609,0.7386232614517212,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8962503671646118,0.5997709631919861,0.4210949540138244,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.8405667543411255,0.4921609163284302,0.470098078250885,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.6891440749168396,0.2651074230670929,1.2185097932815552,285.0066223144531,284.95001220703125,304.5666809082031,294.0668029785156,299.212890625,297.2511901855469,286.0060119628906,1.0,0.7627318501472473,0.353116899728775,0.353116899728775,1.0,1.0,-4.023200511932373,1.077397704124451,2.945802927017212,0.1649253666400909,0.9895299077033995,0.9895299077033995,0.0,271.80401611328125,250.0,66513.59375,0.0,5588.0732421875,1.0,279.74298095703125,283.8861389160156,297.045166015625,301.2761535644531,293.1499938964844,293.1499938964844,279.45001220703125,33859.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199727773666382,1.0,0.0,0.0,3.837916374206543,3.837941884994507,9.82843403107836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.0068359375,0.0,1735.6171875,1895.4371337890625,0.0,3588.9072265625,0.9461743235588074,1.0,0.0,3.0,1.0,0.0
17937120,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8727614879608154,0.5530229210853577,0.5008692145347595,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.9829756021499634,0.7794399261474609,0.7386232614517212,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8962503671646118,0.5997709631919861,0.4210949540138244,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.8405667543411255,0.4921609163284302,0.470098078250885,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.6891440749168396,0.2651074230670929,1.2185097932815552,285.0066223144531,284.95001220703125,304.5666809082031,294.0668029785156,299.212890625,297.2511901855469,286.0060119628906,1.0,0.7627318501472473,0.353116899728775,0.353116899728775,1.0,1.0,-4.023200511932373,1.077397704124451,2.945802927017212,0.1649253666400909,0.9895299077033995,0.9895299077033995,0.0,271.80401611328125,250.0,66513.59375,0.0,5588.0732421875,1.0,279.74298095703125,283.8861389160156,297.045166015625,301.2761535644531,293.1499938964844,293.1499938964844,279.45001220703125,33859.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199727773666382,1.0,0.0,0.0,3.837916374206543,3.837941884994507,9.82843403107836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.0068359375,0.0,1735.6171875,1895.4371337890625,0.0,3588.9072265625,0.9461743235588074,1.0,0.0,3.0,1.0,0.0
17937180,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.882285475730896,0.5515262484550476,0.4994443655014038,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.9923512935638428,0.7793928980827332,0.7385002970695496,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9087851047515868,0.6029457449913025,0.4231727123260498,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.8500029444694519,0.4924757182598114,0.470188170671463,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.6975556015968323,0.265220433473587,1.2175854444503784,284.89898681640625,284.95001220703125,304.5878295898437,294.0827941894531,299.20855712890625,297.2467346191406,285.89990234375,1.0,0.7576243877410889,0.3520610928535461,0.3520610928535461,1.0,1.0,-4.0228471755981445,1.0736063718795776,2.9492406845092773,0.16159388422966,0.8952577114105225,0.8952577114105225,0.0,260.59686279296875,238.0,67397.0703125,0.0,5509.8603515625,1.0,279.4569091796875,283.75,297.0990295410156,301.4557189941406,293.1499938964844,293.1499938964844,279.75,38258.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266490936279296,1.0,0.0,0.0,3.750741720199585,3.750767230987549,9.387017030348944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.03125,0.0,1665.5296630859375,1895.4371337890625,0.0,3650.388916015625,0.9294744729995728,1.0,0.0,3.0,1.0,0.0
17937240,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.882285475730896,0.5515262484550476,0.4994443655014038,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.9923512935638428,0.7793928980827332,0.7385002970695496,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9087851047515868,0.6029457449913025,0.4231727123260498,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.8500029444694519,0.4924757182598114,0.470188170671463,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.6975556015968323,0.265220433473587,1.2175854444503784,284.89898681640625,284.95001220703125,304.5878295898437,294.0827941894531,299.20855712890625,297.2467346191406,285.89990234375,1.0,0.7576243877410889,0.3520610928535461,0.3520610928535461,1.0,1.0,-4.0228471755981445,1.0736063718795776,2.9492406845092773,0.16159388422966,0.8952577114105225,0.8952577114105225,0.0,260.59686279296875,238.0,67397.0703125,0.0,5509.8603515625,1.0,279.4569091796875,283.75,297.0990295410156,301.4557189941406,293.1499938964844,293.1499938964844,279.75,38258.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266490936279296,1.0,0.0,0.0,3.750741720199585,3.750767230987549,9.387017030348944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.03125,0.0,1665.5296630859375,1895.4371337890625,0.0,3650.388916015625,0.9294744729995728,1.0,0.0,3.0,1.0,0.0
17937300,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8876020908355713,0.5513693690299988,0.4987549781799316,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.9970446228981018,0.779861330986023,0.7383865714073181,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9161205887794496,0.6050254702568054,0.4242235124111175,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.8552412390708923,0.492944985628128,0.4701879024505615,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.7021174430847168,0.2654361426830292,1.2168972492218018,285.011962890625,284.95001220703125,304.5984191894531,294.0909118652344,299.209716796875,297.2490539550781,286.0130920410156,1.0,0.7549552321434021,0.3515331745147705,0.3515331745147705,1.0,1.0,-4.022307872772217,1.0716067552566528,2.950701236724853,0.1597270965576172,0.9734379053115844,0.9734379053115844,0.0,254.7877960205078,238.0,66433.15625,0.0,5468.19775390625,1.0,279.7039794921875,283.8890075683594,297.05987548828125,301.2497863769531,293.1499938964844,293.1499938964844,279.75,34529.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209538698196412,1.0,0.0,0.0,3.787782430648804,3.78780746459961,9.573336683388334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.3974609375,0.0,1680.51416015625,1895.4371337890625,0.0,3597.95849609375,0.9364613890647888,1.0,0.0,3.0,1.0,0.0
17937360,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8929579257965088,0.5513729453086853,0.4985579252243042,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9990000128746032,0.7806797027587891,0.7342479825019836,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.923644483089447,0.6072485446929932,0.4256013631820678,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.8604949116706848,0.4935640096664428,0.4705351889133453,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.7066407799720764,0.2657570838928222,1.217235445976257,285.0054016113281,284.95001220703125,304.6089782714844,294.0990600585937,299.2123107910156,297.2534484863281,286.00408935546875,1.0,0.7521299719810486,0.3510184586048126,0.3510184586048126,1.0,1.0,-4.01975679397583,1.069023609161377,2.950733184814453,0.1581456810235977,0.9892974495887756,0.9892974495887756,0.0,249.4110565185547,226.0,66513.6484375,0.0,5422.8037109375,1.0,279.7442626953125,283.8843688964844,297.0762939453125,301.3098449707031,293.1499938964844,293.1499938964844,279.45001220703125,33827.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189186096191406,1.0,0.0,0.0,3.8416826725006095,3.841708183288574,9.847732371781603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.46484375,0.0,1739.958251953125,1895.4371337890625,0.0,3579.175048828125,0.9467903971672058,1.0,0.0,3.0,1.0,0.0
17937420,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9004819989204407,0.5497649908065796,0.497210144996643,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.9990000128746032,0.7829424738883972,0.7146896123886108,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.9352770447731018,0.6103339791297913,0.4277541637420654,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.8683846592903137,0.4937620460987091,0.4706920683383941,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.7131478190422058,0.2657782435417175,1.216713309288025,284.8887023925781,284.95001220703125,304.63006591796875,294.11553955078125,299.2098083496094,297.2535400390625,285.8894348144531,1.0,0.7449957728385925,0.3499890267848968,0.3499890267848968,1.0,1.0,-3.996600866317749,1.0584224462509155,2.938178539276123,0.1530995070934295,0.8841379880905151,0.8841379880905151,0.0,240.598861694336,214.0,67018.1640625,0.0,5288.89990234375,1.0,279.4569702148437,283.7462158203125,297.12841796875,301.4693298339844,293.1499938964844,293.1499938964844,279.75,38849.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250596165657043,1.0,0.0,0.0,3.7328848838806152,3.73291015625,9.297849032918748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.603515625,0.0,1649.1539306640625,1895.4371337890625,0.0,3635.776123046875,0.9258357286453248,1.0,0.0,3.0,1.0,0.0
17937480,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9004819989204407,0.5497649908065796,0.497210144996643,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.9990000128746032,0.7829424738883972,0.7146896123886108,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.9352770447731018,0.6103339791297913,0.4277541637420654,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.8683846592903137,0.4937620460987091,0.4706920683383941,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.7131478190422058,0.2657782435417175,1.216713309288025,284.8887023925781,284.95001220703125,304.63006591796875,294.11553955078125,299.2098083496094,297.2535400390625,285.8894348144531,1.0,0.7449957728385925,0.3499890267848968,0.3499890267848968,1.0,1.0,-3.996600866317749,1.0584224462509155,2.938178539276123,0.1530995070934295,0.8841379880905151,0.8841379880905151,0.0,240.598861694336,214.0,67018.1640625,0.0,5288.89990234375,1.0,279.4569702148437,283.7462158203125,297.12841796875,301.4693298339844,293.1499938964844,293.1499938964844,279.75,38849.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250596165657043,1.0,0.0,0.0,3.7328848838806152,3.73291015625,9.297849032918748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.603515625,0.0,1649.1539306640625,1895.4371337890625,0.0,3635.776123046875,0.9258357286453248,1.0,0.0,3.0,1.0,0.0
17937540,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9105184674263,0.5494784712791443,0.4963128864765167,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.9990000128746032,0.7887529730796814,0.691466748714447,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9491212368011476,0.6145384907722473,0.4301953017711639,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8783219456672668,0.4947179555892944,0.4710195660591125,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.720695436000824,0.2661935985088348,1.2162871360778809,284.9852600097656,284.95001220703125,304.65106201171875,294.1322631835937,299.220703125,297.2721862792969,285.9842224121094,1.0,0.7368796467781067,0.3489595651626587,0.3489595651626587,1.0,1.0,-3.970388174057007,1.046925663948059,2.9234626293182373,0.1476265043020248,0.9614998698234558,0.9614998698234558,0.0,230.5027770996093,202.0,65739.21875,0.0,5138.025390625,1.0,279.7427978515625,283.8779602050781,297.1033935546875,301.2956237792969,293.1499938964844,293.1499938964844,279.45001220703125,34540.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159303307533264,1.0,0.0,0.0,3.800689458847046,3.800714731216431,9.63869183578936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8056640625,0.0,1696.001953125,1895.4371337890625,0.0,3551.554443359375,0.938141703605652,1.0,0.0,3.0,1.0,0.0
17937600,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9105184674263,0.5494784712791443,0.4963128864765167,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.9990000128746032,0.7887529730796814,0.691466748714447,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9491212368011476,0.6145384907722473,0.4301953017711639,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8783219456672668,0.4947179555892944,0.4710195660591125,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.720695436000824,0.2661935985088348,1.2162871360778809,284.9852600097656,284.95001220703125,304.65106201171875,294.1322631835937,299.220703125,297.2721862792969,285.9842224121094,1.0,0.7368796467781067,0.3489595651626587,0.3489595651626587,1.0,1.0,-3.970388174057007,1.046925663948059,2.9234626293182373,0.1476265043020248,0.9614998698234558,0.9614998698234558,0.0,230.5027770996093,202.0,65739.21875,0.0,5138.025390625,1.0,279.7427978515625,283.8779602050781,297.1033935546875,301.2956237792969,293.1499938964844,293.1499938964844,279.45001220703125,34540.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159303307533264,1.0,0.0,0.0,3.800689458847046,3.800714731216431,9.63869183578936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8056640625,0.0,1696.001953125,1895.4371337890625,0.0,3551.554443359375,0.938141703605652,1.0,0.0,3.0,1.0,0.0
17937660,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.918017566204071,0.5485005378723145,0.4955936372280121,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.9990000128746032,0.7928193807601929,0.6756664514541626,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.9582700729370116,0.6165428161621094,0.4316622018814087,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.8853805661201477,0.4948833286762237,0.4711925983428955,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7258682250976562,0.2662520110607147,1.2160931825637815,284.8689880371094,284.95001220703125,304.6644287109375,294.1430969238281,299.2276916503906,297.2821350097656,285.8710632324219,1.0,0.731346845626831,0.3485857248306274,0.3485857248306274,1.0,1.0,-3.9522526264190674,1.0400959253311155,2.912156581878662,0.1450438052415847,0.8668577671051025,0.8668577671051025,0.0,223.79400634765625,202.0,66260.5234375,0.0,5036.5771484375,1.0,279.4768371582031,283.74273681640625,297.16070556640625,301.48345947265625,293.1499938964844,293.1499938964844,279.45001220703125,39725.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207495450973512,1.0,0.0,0.0,3.710124969482422,3.710150241851807,9.184814189211464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.7109375,0.0,1629.4293212890625,1895.4371337890625,0.0,3596.073974609375,0.9202888011932372,1.0,0.0,3.0,1.0,0.0
17937720,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.9221781492233276,0.547977864742279,0.494924932718277,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9990000128746032,0.7952874302864075,0.6669086813926697,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9631208777427672,0.6176769733428955,0.4323028326034546,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8892825245857239,0.4949508011341095,0.4710969030857086,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7286832928657532,0.2662626504898071,1.215476155281067,284.8896179199219,284.95001220703125,304.67193603515625,294.14923095703125,299.2323303222656,297.2886962890625,285.8904113769531,1.0,0.7280820608139038,0.3483754396438598,0.3483754396438598,1.0,1.0,-3.940820693969727,1.0359127521514893,2.9049079418182373,0.1434880048036575,0.8638849258422852,0.8638849258422852,0.0,220.06141662597656,220.0,65952.6640625,0.0,4976.42431640625,1.0,279.45733642578125,283.7645874023437,297.15386962890625,301.42950439453125,293.1499938964844,293.1499938964844,279.75,39464.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920313596725464,1.0,0.0,0.0,3.658021926879883,3.6580464839935294,8.928651595851989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.82421875,0.0,1568.0902099609375,1895.4371337890625,0.0,3592.05224609375,0.909765362739563,1.0,0.0,3.0,1.0,0.0
17937780,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9234081506729126,0.5479591488838196,0.4945324957370758,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9990000128746032,0.8023576140403748,0.6640979647636414,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9665846228599548,0.6220680475234985,0.4350775778293609,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8910838961601257,0.4961124360561371,0.4718877077102661,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7299954891204834,0.2669357657432556,1.2174413204193115,285.0010070800781,284.95001220703125,304.69268798828125,294.1664123535156,299.2543334960937,297.3159484863281,286.0009155273437,1.0,0.7288603186607361,0.3477912843227386,0.3477912843227386,1.0,1.0,-3.943552970886232,1.0347579717636108,2.90879487991333,0.141096830368042,0.9553738832473756,0.9553738832473756,0.0,219.15914916992188,238.0,65156.96484375,0.0,4978.78076171875,1.0,279.7423400878906,283.9031066894531,297.1356506347656,301.2784729003906,293.1499938964844,293.1499938964844,279.45001220703125,34050.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106488823890686,1.0,0.0,0.0,3.743033170700073,3.7430577278137207,9.348472076453618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.6630859375,0.0,1624.197998046875,1895.4371337890625,0.0,3502.625,0.9249908328056335,1.0,0.0,3.0,1.0,0.0
17937840,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9234081506729126,0.5479591488838196,0.4945324957370758,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9990000128746032,0.8023576140403748,0.6640979647636414,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9665846228599548,0.6220680475234985,0.4350775778293609,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8910838961601257,0.4961124360561371,0.4718877077102661,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7299954891204834,0.2669357657432556,1.2174413204193115,285.0010070800781,284.95001220703125,304.69268798828125,294.1664123535156,299.2543334960937,297.3159484863281,286.0009155273437,1.0,0.7288603186607361,0.3477912843227386,0.3477912843227386,1.0,1.0,-3.943552970886232,1.0347579717636108,2.90879487991333,0.141096830368042,0.9553738832473756,0.9553738832473756,0.0,219.15914916992188,238.0,65156.96484375,0.0,4978.78076171875,1.0,279.7423400878906,283.9031066894531,297.1356506347656,301.2784729003906,293.1499938964844,293.1499938964844,279.45001220703125,34050.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106488823890686,1.0,0.0,0.0,3.743033170700073,3.7430577278137207,9.348472076453618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.6630859375,0.0,1624.197998046875,1895.4371337890625,0.0,3502.625,0.9249908328056335,1.0,0.0,3.0,1.0,0.0
17937900,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.92059063911438,0.5474111437797546,0.4944264888763428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9990000128746032,0.804337203502655,0.6692042350769043,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.9651896953582764,0.6238057613372803,0.436539888381958,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8891022801399231,0.4964103996753692,0.4724390208721161,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.7286058068275452,0.2671440839767456,1.2192398309707642,284.8919677734375,284.95001220703125,304.7030029296875,294.1750793457031,299.25799560546875,297.31884765625,285.8916931152344,1.0,0.7315282821655273,0.3474992215633392,0.3474992215633392,1.0,1.0,-3.954150438308716,1.0369534492492676,2.917196989059448,0.1409157663583755,0.8808222413063049,0.8808222413063049,0.0,221.5281982421875,238.0,66273.015625,0.0,5027.224609375,1.0,279.49609375,283.7650146484375,297.1966552734375,301.5135803222656,293.1499938964844,293.1499938964844,279.45001220703125,37490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156527519226074,1.0,0.0,0.0,3.7143537998199454,3.714378833770752,9.205764399666804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1982421875,0.0,1617.2967529296875,1895.4371337890625,0.0,3548.986572265625,0.919015407562256,1.0,0.0,3.0,1.0,0.0
17937960,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.9155327081680298,0.5467286109924316,0.4939222633838653,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9990000128746032,0.8052543997764587,0.678170382976532,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.9617160558700562,0.6254244446754456,0.4377398788928985,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178466796875,0.8852460384368896,0.4965681731700897,0.4727286994457245,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.7258287072181702,0.2672372460365295,1.2203855514526367,284.91796875,284.95001220703125,304.7132873535156,294.1838073730469,299.2568359375,297.3155517578125,285.9195556640625,1.0,0.7352390289306641,0.3471144139766693,0.3471144139766693,1.0,1.0,-3.967499017715454,1.0396716594696045,2.9278273582458496,0.1406584829092025,0.882859468460083,0.882859468460083,0.0,225.45361328125,256.0,66301.1015625,0.0,5094.97021484375,1.0,279.45672607421875,283.7861022949219,297.19970703125,301.4789428710937,293.1499938964844,293.1499938964844,279.75,37947.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171624183654784,1.0,0.0,0.0,3.65871524810791,3.6587395668029785,8.93203662144515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.072265625,0.0,1557.489501953125,1895.4371337890625,0.0,3562.948974609375,0.9089943170547484,1.0,0.0,3.0,1.0,0.0
17938020,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.9043744802474976,0.546712338924408,0.4939232468605041,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9990000128746032,0.8058850169181824,0.7011451125144958,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.952789068222046,0.6298362016677856,0.4408265352249145,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.8760237097740173,0.4977364540100097,0.473937064409256,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.7190036177635193,0.2678510546684265,1.2241706848144531,285.0301513671875,284.95001220703125,304.733642578125,294.201416015625,299.2567443847656,297.311279296875,286.0299072265625,1.0,0.7451661825180054,0.3463447690010071,0.3463447690010071,1.0,1.0,-4.004861354827881,1.048241138458252,2.956620454788208,0.1408559530973434,0.9943126440048218,0.9943126440048218,0.0,235.8824157714844,259.0,66118.265625,0.0,5283.021484375,1.0,279.74249267578125,283.9143981933594,297.1866760253906,301.3818054199219,293.1499938964844,293.1499938964844,279.45001220703125,32899.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108834266662598,1.0,0.0,0.0,3.788865804672241,3.788890600204468,9.57881411522976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.314453125,0.0,1669.1400146484375,1895.4371337890625,0.0,3504.80029296875,0.9345420598983764,1.0,0.0,3.0,1.0,0.0
17938080,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.9043744802474976,0.546712338924408,0.4939232468605041,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9990000128746032,0.8058850169181824,0.7011451125144958,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.952789068222046,0.6298362016677856,0.4408265352249145,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.8760237097740173,0.4977364540100097,0.473937064409256,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.7190036177635193,0.2678510546684265,1.2241706848144531,285.0301513671875,284.95001220703125,304.733642578125,294.201416015625,299.2567443847656,297.311279296875,286.0299072265625,1.0,0.7451661825180054,0.3463447690010071,0.3463447690010071,1.0,1.0,-4.004861354827881,1.048241138458252,2.956620454788208,0.1408559530973434,0.9943126440048218,0.9943126440048218,0.0,235.8824157714844,259.0,66118.265625,0.0,5283.021484375,1.0,279.74249267578125,283.9143981933594,297.1866760253906,301.3818054199219,293.1499938964844,293.1499938964844,279.45001220703125,32899.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108834266662598,1.0,0.0,0.0,3.788865804672241,3.788890600204468,9.57881411522976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.314453125,0.0,1669.1400146484375,1895.4371337890625,0.0,3504.80029296875,0.9345420598983764,1.0,0.0,3.0,1.0,0.0
17938140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.8960230350494385,0.5451938509941101,0.4931996762752533,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9990000128746032,0.8034473657608032,0.7192395329475403,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.945898711681366,0.6329148411750793,0.4434082210063934,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8690011501312256,0.4979557693004608,0.4746933579444885,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7135094404220581,0.2678398787975311,1.2263343334197998,284.91571044921875,284.95001220703125,304.7538146972656,294.21923828125,299.24072265625,297.2865905761719,285.91650390625,1.0,0.7522795796394348,0.3455751538276672,0.3455751538276672,1.0,1.0,-4.032425880432129,1.0537967681884766,2.9786293506622314,0.1408001184463501,0.9102871417999268,0.9102871417999268,0.0,244.2483673095703,262.0,67576.3828125,0.0,5428.451171875,1.0,279.4570617675781,283.7619323730469,297.2471618652344,301.60821533203125,293.1499938964844,293.1499938964844,279.1499938964844,37020.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919990301132202,1.0,0.0,0.0,3.7512502670288086,3.751275539398194,9.38956304707972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.7685546875,0.0,1656.60400390625,1895.4371337890625,0.0,3589.06884765625,0.9287066459655762,1.0,0.0,3.0,1.0,0.0
17938200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.8960230350494385,0.5451938509941101,0.4931996762752533,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9990000128746032,0.8034473657608032,0.7192395329475403,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.945898711681366,0.6329148411750793,0.4434082210063934,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8690011501312256,0.4979557693004608,0.4746933579444885,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7135094404220581,0.2678398787975311,1.2263343334197998,284.91571044921875,284.95001220703125,304.7538146972656,294.21923828125,299.24072265625,297.2865905761719,285.91650390625,1.0,0.7522795796394348,0.3455751538276672,0.3455751538276672,1.0,1.0,-4.032425880432129,1.0537967681884766,2.9786293506622314,0.1408001184463501,0.9102871417999268,0.9102871417999268,0.0,244.2483673095703,262.0,67576.3828125,0.0,5428.451171875,1.0,279.4570617675781,283.7619323730469,297.2471618652344,301.60821533203125,293.1499938964844,293.1499938964844,279.1499938964844,37020.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919990301132202,1.0,0.0,0.0,3.7512502670288086,3.751275539398194,9.38956304707972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.7685546875,0.0,1656.60400390625,1895.4371337890625,0.0,3589.06884765625,0.9287066459655762,1.0,0.0,3.0,1.0,0.0
17938260,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.8890194296836853,0.5435537099838257,0.4918569922447204,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9990000128746032,0.8001331090927124,0.7338682413101196,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.9404137134552002,0.635837197303772,0.4455325901508331,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.8632713556289673,0.4978966414928436,0.4748333990573883,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.7085959315299988,0.2675307989120483,1.226065754890442,284.8955078125,284.95001220703125,304.773681640625,294.2372436523437,299.2203063964844,297.2626342773437,285.8970947265625,1.0,0.7576190829277039,0.3441252410411834,0.3441252410411834,1.0,1.0,-4.0508294105529785,1.054276704788208,2.9965529441833496,0.1374078840017318,0.846135139465332,0.846135139465332,0.0,250.92752075195312,265.0,68054.1640625,0.0,5534.2109375,1.0,279.1582946777344,283.71356201171875,297.25250244140625,301.6634216308594,293.1499938964844,293.1499938964844,279.45001220703125,39788.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254047870635986,1.0,0.0,0.0,3.5682120323181152,3.5682358741760254,8.495610472891713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.3525390625,0.0,1471.777099609375,1895.4371337890625,0.0,3638.951171875,0.8903060555458069,1.0,0.0,3.0,1.0,0.0
17938320,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.8890194296836853,0.5435537099838257,0.4918569922447204,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9990000128746032,0.8001331090927124,0.7338682413101196,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.9404137134552002,0.635837197303772,0.4455325901508331,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.8632713556289673,0.4978966414928436,0.4748333990573883,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.7085959315299988,0.2675307989120483,1.226065754890442,284.8955078125,284.95001220703125,304.773681640625,294.2372436523437,299.2203063964844,297.2626342773437,285.8970947265625,1.0,0.7576190829277039,0.3441252410411834,0.3441252410411834,1.0,1.0,-4.0508294105529785,1.054276704788208,2.9965529441833496,0.1374078840017318,0.846135139465332,0.846135139465332,0.0,250.92752075195312,265.0,68054.1640625,0.0,5534.2109375,1.0,279.1582946777344,283.71356201171875,297.25250244140625,301.6634216308594,293.1499938964844,293.1499938964844,279.45001220703125,39788.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254047870635986,1.0,0.0,0.0,3.5682120323181152,3.5682358741760254,8.495610472891713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.3525390625,0.0,1471.777099609375,1895.4371337890625,0.0,3638.951171875,0.8903060555458069,1.0,0.0,3.0,1.0,0.0
17938380,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8849047422409058,0.5434828400611877,0.4916782975196838,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9990000128746032,0.798320472240448,0.743611216545105,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9380060434341432,0.6401480436325073,0.4484388530254364,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8600391745567322,0.4989060759544372,0.4757086634635925,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7056078910827637,0.2678438127040863,1.227482795715332,285.0010681152344,284.95001220703125,304.79327392578125,294.25543212890625,299.21392822265625,297.2582092285156,286.0007629394531,1.0,0.7620716691017151,0.3426753282546997,0.3426753282546997,1.0,1.0,-4.068599700927734,1.054452419281006,3.0141472816467285,0.1337172240018844,0.9367454051971436,0.9367454051971436,0.0,255.7317657470703,268.0,67540.40625,0.0,5625.7568359375,1.0,279.4417419433594,283.8421325683594,297.23297119140625,301.5277709960937,293.1499938964844,293.1499938964844,279.1499938964844,33862.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917384684085846,1.0,0.0,0.0,3.669025421142578,3.669049263000488,8.982448775896046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.3125,0.0,1538.3590087890625,1895.4371337890625,0.0,3565.00341796875,0.9082338213920592,1.0,0.0,3.0,1.0,0.0
