time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8849047422409058,0.5434828400611877,0.4916782975196838,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9990000128746032,0.798320472240448,0.743611216545105,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9380060434341432,0.6401480436325073,0.4484388530254364,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8600391745567322,0.4989060759544372,0.4757086634635925,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7056078910827637,0.2678438127040863,1.227482795715332,285.0010681152344,284.95001220703125,304.79327392578125,294.25543212890625,299.21392822265625,297.2582092285156,286.0007629394531,1.0,0.7620716691017151,0.3426753282546997,0.3426753282546997,1.0,1.0,-4.068599700927734,1.054452419281006,3.0141472816467285,0.1337172240018844,0.9367454051971436,0.9367454051971436,0.0,255.7317657470703,268.0,67540.40625,0.0,5625.7568359375,1.0,279.4417419433594,283.8421325683594,297.23297119140625,301.5277709960937,293.1499938964844,293.1499938964844,279.1499938964844,33862.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917384684085846,1.0,0.0,0.0,3.669025421142578,3.669049263000488,8.982448775896046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.3125,0.0,1538.3590087890625,1895.4371337890625,0.0,3565.00341796875,0.9082338213920592,1.0,0.0,3.0,1.0,0.0
17938500,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8830569386482239,0.542855978012085,0.491495668888092,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9990000128746032,0.7969801425933838,0.747898280620575,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9370486736297609,0.641778290271759,0.4498294293880462,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8586791753768921,0.4990963637828827,0.4761551916599273,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7043637037277222,0.2678642570972442,1.228390097618103,284.8942565917969,284.95001220703125,304.8029479980469,294.2645874023437,299.2081604003906,297.2527160644531,285.8945007324219,1.0,0.7640938758850098,0.341950386762619,0.341950386762619,1.0,1.0,-4.076849937438965,1.0543336868286133,3.0225160121917725,0.1318709552288055,0.863669216632843,0.863669216632843,0.0,257.8909912109375,268.0,68564.7265625,0.0,5668.00927734375,1.0,279.1977844238281,283.70819091796875,297.2900390625,301.7597045898437,293.1499938964844,293.1499938964844,279.1499938964844,37639.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922557532787323,1.0,0.0,0.0,3.63591241836548,3.635936498641968,8.82104643551429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.0078125,0.0,1529.774658203125,1895.4371337890625,0.0,3612.74169921875,0.9015167951583862,1.0,0.0,3.0,1.0,0.0
17938560,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8806700706481934,0.5421246290206909,0.490895003080368,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.9990000128746032,0.7954201102256775,0.7520042061805725,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.9355047345161438,0.6433145999908447,0.4509306848049164,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8568811416625977,0.4991673529148102,0.4763094186782837,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7027279138565063,0.2678009271621704,1.2285490036010742,284.9192199707031,284.95001220703125,304.81256103515625,294.2738037109375,299.202880859375,297.2467346191406,285.9201354980469,1.0,0.7658843994140625,0.3413873314857483,0.3413873314857483,1.0,1.0,-4.082776546478272,1.0540539026260376,3.0287227630615234,0.1304041147232055,0.866014301776886,0.866014301776886,0.0,260.2417297363281,271.0,68495.0390625,0.0,5704.044921875,1.0,279.1573181152344,283.7287292480469,297.29058837890625,301.7174377441406,293.1499938964844,293.1499938964844,279.45001220703125,37969.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923994481563568,1.0,0.0,0.0,3.58044958114624,3.580473184585572,8.553982979719876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.873046875,0.0,1471.6158447265625,1895.4371337890625,0.0,3625.9755859375,0.8915687799453735,1.0,0.0,3.0,1.0,0.0
17938620,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8761890530586243,0.5418215990066528,0.4905509948730469,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.9963851571083068,0.7939972281455994,0.7523074746131897,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9325621724128724,0.6474262475967407,0.4537305235862732,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8533719778060913,0.5000495910644531,0.4771328270435333,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.6994941234588623,0.268080860376358,1.2301304340362549,285.0035400390625,284.95001220703125,304.8314514160156,294.2923583984375,299.2015380859375,297.2477111816406,286.002685546875,1.0,0.7687610983848572,0.3402612209320068,0.3402612209320068,1.0,1.0,-4.088994026184082,1.051895022392273,3.037099123001098,0.1269752234220504,0.9499645829200744,0.9499645829200744,0.0,264.9900207519531,274.0,67955.1875,0.0,5757.93798828125,1.0,279.44189453125,283.8375244140625,297.2753295898437,301.5989990234375,293.1499938964844,293.1499938964844,279.1499938964844,33432.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174121022224426,1.0,0.0,0.0,3.696272373199463,3.696296453475952,9.11635538614064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6796875,0.0,1565.8045654296875,1895.4371337890625,0.0,3565.256591796875,0.9139245748519896,1.0,0.0,3.0,1.0,0.0
17938680,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8761890530586243,0.5418215990066528,0.4905509948730469,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.9963851571083068,0.7939972281455994,0.7523074746131897,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9325621724128724,0.6474262475967407,0.4537305235862732,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8533719778060913,0.5000495910644531,0.4771328270435333,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.6994941234588623,0.268080860376358,1.2301304340362549,285.0035400390625,284.95001220703125,304.8314514160156,294.2923583984375,299.2015380859375,297.2477111816406,286.002685546875,1.0,0.7687610983848572,0.3402612209320068,0.3402612209320068,1.0,1.0,-4.088994026184082,1.051895022392273,3.037099123001098,0.1269752234220504,0.9499645829200744,0.9499645829200744,0.0,264.9900207519531,274.0,67955.1875,0.0,5757.93798828125,1.0,279.44189453125,283.8375244140625,297.2753295898437,301.5989990234375,293.1499938964844,293.1499938964844,279.1499938964844,33432.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174121022224426,1.0,0.0,0.0,3.696272373199463,3.696296453475952,9.11635538614064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6796875,0.0,1565.8045654296875,1895.4371337890625,0.0,3565.256591796875,0.9139245748519896,1.0,0.0,3.0,1.0,0.0
17938740,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8714345693588257,0.5402483344078064,0.4895943701267242,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9924235343933104,0.7923381924629211,0.7510675191879272,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.9293128848075868,0.6503759622573853,0.4560928344726562,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.849740743637085,0.5001279711723328,0.477597177028656,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.6961247324943542,0.2679036855697632,1.2308231592178345,284.908935546875,284.95001220703125,304.8500061035156,294.3110656738281,299.1937561035156,297.2406921386719,285.9095458984375,1.0,0.7709465026855469,0.3391351103782654,0.3391351103782654,1.0,1.0,-4.090604782104492,1.0483670234680176,3.0422375202178955,0.1232592463493347,0.8673369288444519,0.8673369288444519,0.0,269.5738525390625,277.0,68764.3359375,0.0,5795.3935546875,1.0,279.1578674316406,283.7144775390625,297.32794189453125,301.7769775390625,293.1499938964844,293.1499938964844,279.45001220703125,38054.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241480827331544,1.0,0.0,0.0,3.606213092803955,3.606236934661865,8.677528171574522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8447265625,0.0,1500.1854248046875,1895.4371337890625,0.0,3627.389404296875,0.8971340656280518,1.0,0.0,3.0,1.0,0.0
17938800,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8714345693588257,0.5402483344078064,0.4895943701267242,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9924235343933104,0.7923381924629211,0.7510675191879272,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.9293128848075868,0.6503759622573853,0.4560928344726562,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.849740743637085,0.5001279711723328,0.477597177028656,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.6961247324943542,0.2679036855697632,1.2308231592178345,284.908935546875,284.95001220703125,304.8500061035156,294.3110656738281,299.1937561035156,297.2406921386719,285.9095458984375,1.0,0.7709465026855469,0.3391351103782654,0.3391351103782654,1.0,1.0,-4.090604782104492,1.0483670234680176,3.0422375202178955,0.1232592463493347,0.8673369288444519,0.8673369288444519,0.0,269.5738525390625,277.0,68764.3359375,0.0,5795.3935546875,1.0,279.1578674316406,283.7144775390625,297.32794189453125,301.7769775390625,293.1499938964844,293.1499938964844,279.45001220703125,38054.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241480827331544,1.0,0.0,0.0,3.606213092803955,3.606236934661865,8.677528171574522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8447265625,0.0,1500.1854248046875,1895.4371337890625,0.0,3627.389404296875,0.8971340656280518,1.0,0.0,3.0,1.0,0.0
17938860,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8690369129180908,0.5400038957595825,0.4891380369663238,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9903908371925354,0.7922142744064331,0.7506514191627502,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.9281525015830994,0.6533014178276062,0.4579507410526275,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8479858040809631,0.5006992220878601,0.4779967367649078,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.6944112777709961,0.2680425345897674,1.231245517730713,285.00537109375,284.95001220703125,304.86309814453125,294.3247375488281,299.1944885253906,297.2431030273437,286.0046691894531,1.0,0.7723324298858643,0.3384423851966858,0.3384423851966858,1.0,1.0,-4.092768669128418,1.0465285778045654,3.046240329742432,0.120816558599472,0.9447339177131652,0.9447339177131652,0.0,272.0343322753906,277.0,67997.828125,0.0,5819.89697265625,1.0,279.4280090332031,283.8369140625,297.29656982421875,301.6067199707031,293.1499938964844,293.1499938964844,279.45001220703125,33580.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175366163253784,1.0,0.0,0.0,3.6853106021881104,3.685334444046021,9.06236323316989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.3916015625,0.0,1554.5340576171875,1895.4371337890625,0.0,3566.407470703125,0.9115808606147766,1.0,0.0,3.0,1.0,0.0
17938920,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8684530258178711,0.5399026274681091,0.4891208708286285,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9898883700370787,0.7922086715698242,0.7506998777389526,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.9280974268913268,0.6544313430786133,0.4587845206260681,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8476069569587708,0.5009455680847168,0.4782724976539612,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.6940262317657471,0.2681251168251037,1.2317538261413574,284.9989624023437,284.95001220703125,304.8681335449219,294.3301086425781,299.1949462890625,297.2441711425781,285.9982604980469,1.0,0.77292400598526,0.338172972202301,0.338172972202301,1.0,1.0,-4.094754695892334,1.0461537837982178,3.048600673675537,0.1200060546398162,0.9501907825469972,0.9501907825469972,0.0,272.7850952148437,280.0,68096.9296875,0.0,5831.8212890625,1.0,279.4420471191406,283.8311767578125,297.3108825683594,301.6451416015625,293.1499938964844,293.1499938964844,279.1499938964844,33654.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170754551887512,1.0,0.0,0.0,3.709221601486206,3.7092459201812735,9.180341749015496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.84765625,0.0,1582.2215576171875,1895.4371337890625,0.0,3562.144775390625,0.917002260684967,1.0,0.0,3.0,1.0,0.0
17938980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8648176789283752,0.5383732914924622,0.4881575405597687,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.9867995977401732,0.7910352945327759,0.7500268816947937,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9261005520820618,0.6573848724365234,0.46111661195755,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8449798226356506,0.501025915145874,0.4786917567253113,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.6915065050125122,0.2679474651813507,1.23222553730011,284.9078063964844,284.95001220703125,304.8858642578125,294.349609375,299.1889343261719,297.2384033203125,285.908447265625,1.0,0.7747347354888916,0.337210863828659,0.337210863828659,1.0,1.0,-4.096675872802734,1.043290376663208,3.0533854961395264,0.1168565452098846,0.8680119514465332,0.8680119514465332,0.0,276.4025573730469,283.0,68881.6171875,0.0,5863.63671875,1.0,279.1578063964844,283.7116394042969,297.3645324707031,301.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,38164.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923394501209259,1.0,0.0,0.0,3.614443302154541,3.6144673824310303,8.717182140571822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2275390625,0.0,1510.0067138671875,1895.4371337890625,0.0,3620.451416015625,0.8990643620491028,1.0,0.0,3.0,1.0,0.0
17939040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8648176789283752,0.5383732914924622,0.4881575405597687,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.9867995977401732,0.7910352945327759,0.7500268816947937,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9261005520820618,0.6573848724365234,0.46111661195755,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8449798226356506,0.501025915145874,0.4786917567253113,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.6915065050125122,0.2679474651813507,1.23222553730011,284.9078063964844,284.95001220703125,304.8858642578125,294.349609375,299.1889343261719,297.2384033203125,285.908447265625,1.0,0.7747347354888916,0.337210863828659,0.337210863828659,1.0,1.0,-4.096675872802734,1.043290376663208,3.0533854961395264,0.1168565452098846,0.8680119514465332,0.8680119514465332,0.0,276.4025573730469,283.0,68881.6171875,0.0,5863.63671875,1.0,279.1578063964844,283.7116394042969,297.3645324707031,301.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,38164.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923394501209259,1.0,0.0,0.0,3.614443302154541,3.6144673824310303,8.717182140571822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2275390625,0.0,1510.0067138671875,1895.4371337890625,0.0,3620.451416015625,0.8990643620491028,1.0,0.0,3.0,1.0,0.0
17939100,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8632439374923706,0.5381643772125244,0.4877370297908783,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9854159355163574,0.790966272354126,0.7497215867042542,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9253761172294616,0.6593709588050842,0.4623233377933502,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8438484072685242,0.5013782978057861,0.4788873195648193,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.6903814077377319,0.2680138647556305,1.232289433479309,285.010009765625,284.95001220703125,304.8945007324219,294.3594970703125,299.1891174316406,297.2398376464844,286.0102844238281,1.0,0.775564968585968,0.3367297947406769,0.3367297947406769,1.0,1.0,-4.097558498382568,1.041840434074402,3.055717945098877,0.1151133179664611,0.9404413104057312,0.9404413104057312,0.0,277.9951477050781,283.0,68036.578125,0.0,5877.79736328125,1.0,279.40093994140625,283.8381652832031,297.3294372558594,301.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,34170.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179150462150574,1.0,0.0,0.0,3.6603200435638414,3.660343885421753,8.939874760471866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.62890625,0.0,1530.9547119140625,1895.4371337890625,0.0,3569.905029296875,0.9076256155967712,1.0,0.0,3.0,1.0,0.0
17939160,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8623747825622559,0.5380681157112122,0.4876978099346161,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.984632670879364,0.7910525798797607,0.7498295307159424,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.9254583120346068,0.6614554524421692,0.463799387216568,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8433170318603516,0.5018547177314758,0.479354590177536,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.6898145079612732,0.2681777775287628,1.2330962419509888,284.9989929199219,284.95001220703125,304.9030456542969,294.36944580078125,299.1905212402344,297.2425231933594,285.9981384277344,1.0,0.7765376567840576,0.3362769186496734,0.3362769186496734,1.0,1.0,-4.100949287414551,1.041213870048523,3.0597355365753174,0.113692857325077,0.9515185952186584,0.9515185952186584,0.0,279.1760559082031,286.0,68205.109375,0.0,5897.5302734375,1.0,279.44317626953125,283.8295288085937,297.3484802246094,301.68975830078125,293.1499938964844,293.1499938964844,279.1499938964844,33632.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160937666893004,1.0,0.0,0.0,3.7176666259765625,3.717690944671631,9.222192716151768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.38671875,0.0,1591.7193603515625,1895.4371337890625,0.0,3553.066650390625,0.9186739921569824,1.0,0.0,3.0,1.0,0.0
17939220,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.859093964099884,0.5365623831748962,0.486761063337326,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.981664776802063,0.7898929715156555,0.7491937875747681,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.9237925410270692,0.6643920540809631,0.4661253690719604,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.8409838676452637,0.501933753490448,0.4797738194465637,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.6875441074371338,0.2680021226406097,1.2335642576217651,284.9078674316406,284.95001220703125,304.91961669921875,294.3895874023437,299.1847229003906,297.2370300292969,285.9085388183594,1.0,0.7782644629478455,0.3353711664676666,0.3353711664676666,1.0,1.0,-4.102936267852783,1.0385611057281494,3.0643749237060547,0.1107329800724983,0.8695282936096191,0.8695282936096191,0.0,282.5916442871094,289.0,68996.875,0.0,5928.22509765625,1.0,279.15777587890625,283.7099304199219,297.4041748046875,301.86834716796875,293.1499938964844,293.1499938964844,279.45001220703125,38163.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223950505256652,1.0,0.0,0.0,3.621813535690308,3.621837615966797,8.752769531383819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.58203125,0.0,1518.0982666015625,1895.4371337890625,0.0,3611.244873046875,0.9007020592689514,1.0,0.0,3.0,1.0,0.0
17939280,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.859093964099884,0.5365623831748962,0.486761063337326,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.981664776802063,0.7898929715156555,0.7491937875747681,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.9237925410270692,0.6643920540809631,0.4661253690719604,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.8409838676452637,0.501933753490448,0.4797738194465637,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.6875441074371338,0.2680021226406097,1.2335642576217651,284.9078674316406,284.95001220703125,304.91961669921875,294.3895874023437,299.1847229003906,297.2370300292969,285.9085388183594,1.0,0.7782644629478455,0.3353711664676666,0.3353711664676666,1.0,1.0,-4.102936267852783,1.0385611057281494,3.0643749237060547,0.1107329800724983,0.8695282936096191,0.8695282936096191,0.0,282.5916442871094,289.0,68996.875,0.0,5928.22509765625,1.0,279.15777587890625,283.7099304199219,297.4041748046875,301.86834716796875,293.1499938964844,293.1499938964844,279.45001220703125,38163.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223950505256652,1.0,0.0,0.0,3.621813535690308,3.621837615966797,8.752769531383819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.58203125,0.0,1518.0982666015625,1895.4371337890625,0.0,3611.244873046875,0.9007020592689514,1.0,0.0,3.0,1.0,0.0
17939340,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8568446040153503,0.5362703800201416,0.4863185882568359,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9795259833335876,0.7898756265640259,0.748975932598114,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9233036637306212,0.6684485673904419,0.4688003659248352,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8394715785980225,0.5027565956115723,0.4804327189922333,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.6859797239303589,0.2682285010814667,1.2344167232513428,284.9999694824219,284.95001220703125,304.9354858398437,294.409912109375,299.18621826171875,297.2413024902344,285.9992980957031,1.0,0.7800186276435852,0.3344654142856598,0.3344654142856598,1.0,1.0,-4.107170104980469,1.03656804561615,3.0706019401550293,0.1076560765504837,0.9539229273796082,0.9539229273796082,0.0,285.2775573730469,292.0,68316.125,0.0,5961.48193359375,1.0,279.442138671875,283.828857421875,297.3897399902344,301.7383728027344,293.1499938964844,293.1499938964844,279.1499938964844,33690.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151467680931092,1.0,0.0,0.0,3.72321367263794,3.723237991333008,9.249733921024016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8740234375,0.0,1598.5318603515625,1895.4371337890625,0.0,3544.304443359375,0.9201858639717102,1.0,0.0,3.0,1.0,0.0
17939400,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8568446040153503,0.5362703800201416,0.4863185882568359,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9795259833335876,0.7898756265640259,0.748975932598114,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9233036637306212,0.6684485673904419,0.4688003659248352,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8394715785980225,0.5027565956115723,0.4804327189922333,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.6859797239303589,0.2682285010814667,1.2344167232513428,284.9999694824219,284.95001220703125,304.9354858398437,294.409912109375,299.18621826171875,297.2413024902344,285.9992980957031,1.0,0.7800186276435852,0.3344654142856598,0.3344654142856598,1.0,1.0,-4.107170104980469,1.03656804561615,3.0706019401550293,0.1076560765504837,0.9539229273796082,0.9539229273796082,0.0,285.2775573730469,292.0,68316.125,0.0,5961.48193359375,1.0,279.442138671875,283.828857421875,297.3897399902344,301.7383728027344,293.1499938964844,293.1499938964844,279.1499938964844,33690.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151467680931092,1.0,0.0,0.0,3.72321367263794,3.723237991333008,9.249733921024016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8740234375,0.0,1598.5318603515625,1895.4371337890625,0.0,3544.304443359375,0.9201858639717102,1.0,0.0,3.0,1.0,0.0
17939460,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8537166714668274,0.5347718000411987,0.4853817522525787,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9764966368675232,0.7886593341827393,0.7482838034629822,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.92172771692276,0.6713486313819885,0.4710986018180847,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8372460603713989,0.5028193593025208,0.4808341860771179,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.6837950944900513,0.2680408954620361,1.234827756881714,284.90753173828125,284.95001220703125,304.9505615234375,294.4303283691406,299.1800231933594,297.2357788085937,285.908203125,1.0,0.7817063331604004,0.3335644602775574,0.3335644602775574,1.0,1.0,-4.108965396881104,1.0338679552078247,3.0750973224639893,0.1046836748719215,0.8711008429527283,0.8711008429527283,0.0,288.6725769042969,295.0,69115.5703125,0.0,5991.45556640625,1.0,279.1576843261719,283.70782470703125,297.44488525390625,301.9170837402344,293.1499938964844,293.1499938964844,279.45001220703125,38159.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213950037956238,1.0,0.0,0.0,3.629648923873901,3.629673004150391,8.790680681158847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.48828125,0.0,1526.7149658203125,1895.4371337890625,0.0,3602.026611328125,0.902442753314972,1.0,0.0,3.0,1.0,0.0
17939520,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8537166714668274,0.5347718000411987,0.4853817522525787,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9764966368675232,0.7886593341827393,0.7482838034629822,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.92172771692276,0.6713486313819885,0.4710986018180847,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8372460603713989,0.5028193593025208,0.4808341860771179,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.6837950944900513,0.2680408954620361,1.234827756881714,284.90753173828125,284.95001220703125,304.9505615234375,294.4303283691406,299.1800231933594,297.2357788085937,285.908203125,1.0,0.7817063331604004,0.3335644602775574,0.3335644602775574,1.0,1.0,-4.108965396881104,1.0338679552078247,3.0750973224639893,0.1046836748719215,0.8711008429527283,0.8711008429527283,0.0,288.6725769042969,295.0,69115.5703125,0.0,5991.45556640625,1.0,279.1576843261719,283.70782470703125,297.44488525390625,301.9170837402344,293.1499938964844,293.1499938964844,279.45001220703125,38159.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213950037956238,1.0,0.0,0.0,3.629648923873901,3.629673004150391,8.790680681158847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.48828125,0.0,1526.7149658203125,1895.4371337890625,0.0,3602.026611328125,0.902442753314972,1.0,0.0,3.0,1.0,0.0
17939580,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8515753746032715,0.5344873666763306,0.4849444627761841,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.9743109345436096,0.7885837554931641,0.7480103373527527,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9212894439697266,0.675381600856781,0.4737540781497955,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.835803747177124,0.5036289691925049,0.4814787805080414,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.6822867393493652,0.2682550847530365,1.2356215715408323,285.0002746582031,284.95001220703125,304.9647827148437,294.4508056640625,299.1810913085937,297.2400817871094,285.9996032714844,1.0,0.7834271788597107,0.3326635062694549,0.3326635062694549,1.0,1.0,-4.113027095794678,1.0318307876586914,3.0811963081359863,0.1015968397259712,0.9559559226036072,0.9559559226036072,0.0,291.3458251953125,298.0,68426.0703125,0.0,6024.1455078125,1.0,279.44219970703125,283.8275146484375,297.4306335449219,301.7868347167969,293.1499938964844,293.1499938964844,279.1499938964844,33700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914150893688202,1.0,0.0,0.0,3.730371236801148,3.730395793914795,9.285331543651408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.9775390625,0.0,1606.8544921875,1895.4371337890625,0.0,3535.0849609375,0.9218048453330994,1.0,0.0,3.0,1.0,0.0
17939640,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8515753746032715,0.5344873666763306,0.4849444627761841,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.9743109345436096,0.7885837554931641,0.7480103373527527,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9212894439697266,0.675381600856781,0.4737540781497955,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.835803747177124,0.5036289691925049,0.4814787805080414,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.6822867393493652,0.2682550847530365,1.2356215715408323,285.0002746582031,284.95001220703125,304.9647827148437,294.4508056640625,299.1810913085937,297.2400817871094,285.9996032714844,1.0,0.7834271788597107,0.3326635062694549,0.3326635062694549,1.0,1.0,-4.113027095794678,1.0318307876586914,3.0811963081359863,0.1015968397259712,0.9559559226036072,0.9559559226036072,0.0,291.3458251953125,298.0,68426.0703125,0.0,6024.1455078125,1.0,279.44219970703125,283.8275146484375,297.4306335449219,301.7868347167969,293.1499938964844,293.1499938964844,279.1499938964844,33700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914150893688202,1.0,0.0,0.0,3.730371236801148,3.730395793914795,9.285331543651408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.9775390625,0.0,1606.8544921875,1895.4371337890625,0.0,3535.0849609375,0.9218048453330994,1.0,0.0,3.0,1.0,0.0
17939700,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.8504083156585693,0.5337950587272644,0.484687864780426,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.973109781742096,0.788026750087738,0.7478658556938171,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9209335446357728,0.6768617630004883,0.4750452041625976,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8350198268890381,0.5037163496017456,0.4818234145641327,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.6815000772476196,0.2682057619094848,1.2362087965011597,284.8859558105469,284.95001220703125,304.9715270996094,294.4610290527344,299.17828369140625,297.2379150390625,285.88555908203125,1.0,0.7843399047851562,0.3322130441665649,0.3322130441665649,1.0,1.0,-4.115229606628418,1.030853509902954,3.0843758583068848,0.1002254262566566,0.8764336705207825,0.8764336705207825,0.0,292.82391357421875,298.0,69423.265625,0.0,6042.07470703125,1.0,279.1964111328125,283.6865539550781,297.4866943359375,302.0165710449219,293.1499938964844,293.1499938964844,279.1499938964844,37510.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192475080490112,1.0,0.0,0.0,3.698963165283203,3.6989877223968506,9.12963230348396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.4736328125,0.0,1599.7808837890625,1895.4371337890625,0.0,3582.212158203125,0.9154841899871826,1.0,0.0,3.0,1.0,0.0
17939760,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8485962152481079,0.5329939723014832,0.484023243188858,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9712299108505248,0.7873058915138245,0.747271716594696,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.9198009371757508,0.6782388687133789,0.4760330617427826,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8336769938468933,0.503674328327179,0.4818715453147888,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.6801847815513611,0.26805379986763,1.235989689826965,284.90753173828125,284.95001220703125,304.97802734375,294.47119140625,299.1744384765625,297.2345275878906,285.9085693359375,1.0,0.7850868701934814,0.3317838609218597,0.3317838609218597,1.0,1.0,-4.1147003173828125,1.0291589498519895,3.0855414867401123,0.0986840575933456,0.8728511333465576,0.8728511333465576,0.0,294.7274780273437,301.0,69216.65625,0.0,6053.6748046875,1.0,279.1568298339844,283.7064514160156,297.4864807128906,301.9661865234375,293.1499938964844,293.1499938964844,279.45001220703125,38295.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204378128051758,1.0,0.0,0.0,3.634900808334351,3.63492488861084,8.81613800629566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.421875,0.0,1533.5419921875,1895.4371337890625,0.0,3593.1982421875,0.9038177132606506,1.0,0.0,3.0,1.0,0.0
17939820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8465306758880615,0.5327163338661194,0.4835818707942962,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.9689750075340272,0.7871631979942322,0.7469303011894226,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9193701148033142,0.6822090744972229,0.4786507487297058,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.832275390625,0.5044694542884827,0.4824959933757782,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.678709864616394,0.2682544589042663,1.2367099523544312,285.0004577636719,284.95001220703125,304.9902648925781,294.4914855957031,299.1751708984375,297.2386474609375,285.9997863769531,1.0,0.7867749333381653,0.3309254646301269,0.3309254646301269,1.0,1.0,-4.11851692199707,1.0271928310394287,3.0913240909576416,0.0957192704081535,0.957874834537506,0.957874834537506,0.0,297.41046142578125,304.0,68532.328125,0.0,6085.69287109375,1.0,279.4422302246094,283.826171875,297.47137451171875,301.8349914550781,293.1499938964844,293.1499938964844,279.1499938964844,33713.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131667613983154,1.0,0.0,0.0,3.737316608428955,3.737340927124024,9.319938385488058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.4990234375,0.0,1614.9791259765625,1895.4371337890625,0.0,3525.96875,0.9233776330947876,1.0,0.0,3.0,1.0,0.0
17939880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8465306758880615,0.5327163338661194,0.4835818707942962,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.9689750075340272,0.7871631979942322,0.7469303011894226,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9193701148033142,0.6822090744972229,0.4786507487297058,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.832275390625,0.5044694542884827,0.4824959933757782,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.678709864616394,0.2682544589042663,1.2367099523544312,285.0004577636719,284.95001220703125,304.9902648925781,294.4914855957031,299.1751708984375,297.2386474609375,285.9997863769531,1.0,0.7867749333381653,0.3309254646301269,0.3309254646301269,1.0,1.0,-4.11851692199707,1.0271928310394287,3.0913240909576416,0.0957192704081535,0.957874834537506,0.957874834537506,0.0,297.41046142578125,304.0,68532.328125,0.0,6085.69287109375,1.0,279.4422302246094,283.826171875,297.47137451171875,301.8349914550781,293.1499938964844,293.1499938964844,279.1499938964844,33713.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131667613983154,1.0,0.0,0.0,3.737316608428955,3.737340927124024,9.319938385488058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.4990234375,0.0,1614.9791259765625,1895.4371337890625,0.0,3525.96875,0.9233776330947876,1.0,0.0,3.0,1.0,0.0
17939940,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8436365127563477,0.5312269926071167,0.4826591610908508,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9657768607139589,0.7857779860496521,0.746094822883606,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.9178178906440736,0.6848324537277222,0.4807888865470886,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8301888108253479,0.5044946670532227,0.4828686416149139,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.676642119884491,0.2680345177650451,1.237000823020935,284.9066162109375,284.95001220703125,305.0013122558594,294.5115051269531,299.1674194335937,297.2322692871094,285.90728759765625,1.0,0.7883902788162231,0.3300670385360718,0.3300670385360718,1.0,1.0,-4.119784832000732,1.0244781970977783,3.095306634902954,0.092855155467987,0.8738672733306885,0.8738672733306885,0.0,300.8244323730469,307.0,69334.9453125,0.0,6114.1181640625,1.0,279.1575927734375,283.70379638671875,297.5260314941406,302.0135803222656,293.1499938964844,293.1499938964844,279.45001220703125,38174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194049835205078,1.0,0.0,0.0,3.644260883331299,3.644285202026367,8.861601372700534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.3427734375,0.0,1543.03564453125,1895.4371337890625,0.0,3583.66650390625,0.9057018756866456,1.0,0.0,3.0,1.0,0.0
17940000,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8436365127563477,0.5312269926071167,0.4826591610908508,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9657768607139589,0.7857779860496521,0.746094822883606,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.9178178906440736,0.6848324537277222,0.4807888865470886,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8301888108253479,0.5044946670532227,0.4828686416149139,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.676642119884491,0.2680345177650451,1.237000823020935,284.9066162109375,284.95001220703125,305.0013122558594,294.5115051269531,299.1674194335937,297.2322692871094,285.90728759765625,1.0,0.7883902788162231,0.3300670385360718,0.3300670385360718,1.0,1.0,-4.119784832000732,1.0244781970977783,3.095306634902954,0.092855155467987,0.8738672733306885,0.8738672733306885,0.0,300.8244323730469,307.0,69334.9453125,0.0,6114.1181640625,1.0,279.1575927734375,283.70379638671875,297.5260314941406,302.0135803222656,293.1499938964844,293.1499938964844,279.45001220703125,38174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194049835205078,1.0,0.0,0.0,3.644260883331299,3.644285202026367,8.861601372700534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.3427734375,0.0,1543.03564453125,1895.4371337890625,0.0,3583.66650390625,0.9057018756866456,1.0,0.0,3.0,1.0,0.0
17940060,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.8419193029403687,0.5310164093971252,0.4822335541248321,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.9637728333473206,0.785572350025177,0.7456521987915039,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9172569513320924,0.6878423094749451,0.482694923877716,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.8289861679077148,0.5051077604293823,0.4832948446273803,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.675378680229187,0.2681657671928406,1.2373300790786743,285.0046691894531,284.95001220703125,305.0093078613281,294.52734375,299.16729736328125,297.2350158691406,286.00421142578125,1.0,0.7896596193313599,0.3294201791286468,0.3294201791286468,1.0,1.0,-4.121932029724121,1.0227761268615725,3.099155902862549,0.0905253812670707,0.9550965428352356,0.9550965428352356,0.0,303.05352783203125,307.0,68548.8359375,0.0,6137.263671875,1.0,279.4340209960937,283.8291320800781,297.50030517578125,301.8539428710937,293.1499938964844,293.1499938964844,279.45001220703125,33698.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124387502670288,1.0,0.0,0.0,3.7270545959472656,3.727078914642334,9.268827625419362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.17578125,0.0,1603.013427734375,1895.4371337890625,0.0,3519.222412109375,0.9209907054901124,1.0,0.0,3.0,1.0,0.0
17940120,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.841642439365387,0.5309505462646484,0.4822284579277038,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9634354114532472,0.7855217456817627,0.7456542253494263,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.917294442653656,0.6885767579078674,0.4832436442375183,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.8288207054138184,0.5052719712257385,0.4834819734096527,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.675194501876831,0.2682151198387146,1.2376494407653809,285.0005187988281,284.95001220703125,305.0111694335937,294.53125,299.167236328125,297.23565673828125,285.9998474121094,1.0,0.7900255918502808,0.3292584419250488,0.3292584419250488,1.0,1.0,-4.123199462890625,1.0225600004196167,3.1006393432617188,0.0900305584073066,0.9593724608421326,0.9593724608421326,0.0,303.5190124511719,310.0,68622.96875,0.0,6144.9208984375,1.0,279.4422912597656,283.8251037597656,297.5111694335937,301.8813781738281,293.1499938964844,293.1499938964844,279.1499938964844,33734.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121800661087036,1.0,0.0,0.0,3.743235111236572,3.74325966835022,9.349481047138396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.6630859375,0.0,1622.0067138671875,1895.4371337890625,0.0,3516.824462890625,0.9247255921363832,1.0,0.0,3.0,1.0,0.0
17940180,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8388603329658508,0.5294632315635681,0.4813089072704315,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.960174798965454,0.7840583920478821,0.7447392344474792,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9157693982124328,0.6911113262176514,0.4853009283542633,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.826799213886261,0.5052760243415833,0.4838367998600006,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.6731885671615601,0.2679759562015533,1.237856149673462,284.90625,284.95001220703125,305.01971435546875,294.55059814453125,299.1591491699219,297.229248046875,285.90692138671875,1.0,0.7915919423103333,0.3284498453140259,0.3284498453140259,1.0,1.0,-4.124155044555664,1.0199289321899414,3.1042263507843018,0.0873163416981697,0.8749204277992249,0.8749204277992249,0.0,306.92352294921875,313.0,69424.0625,0.0,6172.248046875,1.0,279.1575622558594,283.7023010253906,297.5650939941406,302.0591125488281,293.1499938964844,293.1499938964844,279.45001220703125,38186.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184126257896424,1.0,0.0,0.0,3.650068998336792,3.65009355545044,8.88987131020258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.6572265625,0.0,1549.6033935546875,1895.4371337890625,0.0,3574.501708984375,0.90700364112854,1.0,0.0,3.0,1.0,0.0
17940240,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8388603329658508,0.5294632315635681,0.4813089072704315,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.960174798965454,0.7840583920478821,0.7447392344474792,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9157693982124328,0.6911113262176514,0.4853009283542633,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.826799213886261,0.5052760243415833,0.4838367998600006,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.6731885671615601,0.2679759562015533,1.237856149673462,284.90625,284.95001220703125,305.01971435546875,294.55059814453125,299.1591491699219,297.229248046875,285.90692138671875,1.0,0.7915919423103333,0.3284498453140259,0.3284498453140259,1.0,1.0,-4.124155044555664,1.0199289321899414,3.1042263507843018,0.0873163416981697,0.8749204277992249,0.8749204277992249,0.0,306.92352294921875,313.0,69424.0625,0.0,6172.248046875,1.0,279.1575622558594,283.7023010253906,297.5650939941406,302.0591125488281,293.1499938964844,293.1499938964844,279.45001220703125,38186.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184126257896424,1.0,0.0,0.0,3.650068998336792,3.65009355545044,8.88987131020258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.6572265625,0.0,1549.6033935546875,1895.4371337890625,0.0,3574.501708984375,0.90700364112854,1.0,0.0,3.0,1.0,0.0
