time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.8376082181930542,0.5292654633522034,0.4808969497680664,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.9586551189422609,0.7838203310966492,0.7442781329154968,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.9151734113693236,0.692913830280304,0.4863663613796234,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8258797526359558,0.5055899620056152,0.4839914441108703,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.6722451448440552,0.268007755279541,1.237756848335266,285.01025390625,284.95001220703125,305.0234680175781,294.5600891113281,299.1582336425781,297.2303466796875,286.0106811523437,1.0,0.7923129200935364,0.3280455470085144,0.3280455470085144,1.0,1.0,-4.124444484710693,1.0185645818710327,3.10588002204895,0.0857807993888855,0.9483305215835572,0.9483305215835572,0.0,308.4682312011719,313.0,68543.71875,0.0,6184.17333984375,1.0,279.4017333984375,283.8313293457031,297.530029296875,301.8588562011719,293.1499938964844,293.1499938964844,279.45001220703125,34267.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129494428634644,1.0,0.0,0.0,3.693687915802002,3.693711996078491,9.103611091632048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.369140625,0.0,1569.201904296875,1895.4371337890625,0.0,3523.955322265625,0.9151570200920104,1.0,0.0,3.0,1.0,0.0
17940360,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8369388580322266,0.5291897058486938,0.4808712303638458,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9577884674072266,0.783740222454071,0.7442294359207153,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.9152716994285583,0.694823145866394,0.4877200424671173,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8254693746566772,0.5060346126556396,0.4844261705875397,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.6717808842658997,0.2681411802768707,1.238417625427246,285.0003662109375,284.95001220703125,305.02685546875,294.5694580078125,299.1584777832031,297.2327880859375,285.9994812011719,1.0,0.7931849360466003,0.3276537954807281,0.3276537954807281,1.0,1.0,-4.12730073928833,1.0179742574691772,3.1093266010284424,0.084505870938301,0.9604790806770324,0.9604790806770324,0.0,309.609375,316.0,68702.0390625,0.0,6202.13623046875,1.0,279.4434509277344,283.823974609375,297.5486145019531,301.9247741699219,293.1499938964844,293.1499938964844,279.1499938964844,33695.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111539721488952,1.0,0.0,0.0,3.749727487564087,3.7497520446777344,9.381941481478862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.4033203125,0.0,1629.2645263671875,1895.4371337890625,0.0,3507.31005859375,0.9259479641914368,1.0,0.0,3.0,1.0,0.0
17940420,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8342751860618591,0.5277056694030762,0.479964017868042,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.954510509967804,0.7822209000587463,0.7432702779769897,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.913834273815155,0.6973157525062561,0.4897571504116058,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8235190510749817,0.5060176849365234,0.4847676753997803,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.669854462146759,0.2678894400596618,1.238579034805298,284.9059143066406,284.95001220703125,305.03253173828125,294.5877685546875,299.1499328613281,297.2265625,285.9066467285156,1.0,0.7947196960449219,0.3268702626228332,0.3268702626228332,1.0,1.0,-4.128123760223389,1.0153907537460327,3.112733125686645,0.0818658024072647,0.875862181186676,0.875862181186676,0.0,312.9922180175781,319.0,69502.09375,0.0,6228.88671875,1.0,279.15753173828125,283.7011413574219,297.6023864746094,302.1022644042969,293.1499938964844,293.1499938964844,279.45001220703125,38194.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174501299858092,1.0,0.0,0.0,3.6550893783569336,3.655113697052002,8.914341833587969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.37890625,0.0,1555.2811279296875,1895.4371337890625,0.0,3565.6083984375,0.9081245064735411,1.0,0.0,3.0,1.0,0.0
17940480,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8342751860618591,0.5277056694030762,0.479964017868042,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.954510509967804,0.7822209000587463,0.7432702779769897,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.913834273815155,0.6973157525062561,0.4897571504116058,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8235190510749817,0.5060176849365234,0.4847676753997803,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.669854462146759,0.2678894400596618,1.238579034805298,284.9059143066406,284.95001220703125,305.03253173828125,294.5877685546875,299.1499328613281,297.2265625,285.9066467285156,1.0,0.7947196960449219,0.3268702626228332,0.3268702626228332,1.0,1.0,-4.128123760223389,1.0153907537460327,3.112733125686645,0.0818658024072647,0.875862181186676,0.875862181186676,0.0,312.9922180175781,319.0,69502.09375,0.0,6228.88671875,1.0,279.15753173828125,283.7011413574219,297.6023864746094,302.1022644042969,293.1499938964844,293.1499938964844,279.45001220703125,38194.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174501299858092,1.0,0.0,0.0,3.6550893783569336,3.655113697052002,8.914341833587969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.37890625,0.0,1555.2811279296875,1895.4371337890625,0.0,3565.6083984375,0.9081245064735411,1.0,0.0,3.0,1.0,0.0
17940540,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8324332237243652,0.5274326205253601,0.4795344173908233,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9521099328994752,0.7818468809127808,0.7427157163619995,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9133834838867188,0.7009963989257812,0.492158442735672,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8222336769104004,0.5067565441131592,0.4853426814079284,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6685012578964233,0.2680439352989197,1.239100217819214,285.00067138671875,284.95001220703125,305.03662109375,294.6054077148437,299.148681640625,297.2302551269531,286.0,1.0,0.7962843775749207,0.3260867297649383,0.3260867297649383,1.0,1.0,-4.131138324737549,1.0134400129318235,3.1176981925964355,0.0790794491767883,0.9618020057678224,0.9618020057678224,0.0,315.66339111328125,322.0,68771.2109375,0.0,6258.283203125,1.0,279.4423828125,283.8236389160156,297.58563232421875,301.967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33764.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102877974510192,1.0,0.0,0.0,3.752624988555908,3.752649545669556,9.396445648235384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.7373046875,0.0,1633.1717529296875,1895.4371337890625,0.0,3499.274658203125,0.9268619418144226,1.0,0.0,3.0,1.0,0.0
17940600,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8324332237243652,0.5274326205253601,0.4795344173908233,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9521099328994752,0.7818468809127808,0.7427157163619995,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9133834838867188,0.7009963989257812,0.492158442735672,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8222336769104004,0.5067565441131592,0.4853426814079284,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6685012578964233,0.2680439352989197,1.239100217819214,285.00067138671875,284.95001220703125,305.03662109375,294.6054077148437,299.148681640625,297.2302551269531,286.0,1.0,0.7962843775749207,0.3260867297649383,0.3260867297649383,1.0,1.0,-4.131138324737549,1.0134400129318235,3.1176981925964355,0.0790794491767883,0.9618020057678224,0.9618020057678224,0.0,315.66339111328125,322.0,68771.2109375,0.0,6258.283203125,1.0,279.4423828125,283.8236389160156,297.58563232421875,301.967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33764.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102877974510192,1.0,0.0,0.0,3.752624988555908,3.752649545669556,9.396445648235384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.7373046875,0.0,1633.1717529296875,1895.4371337890625,0.0,3499.274658203125,0.9268619418144226,1.0,0.0,3.0,1.0,0.0
17940660,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8298408389091492,0.5259491205215454,0.4786205291748047,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.9487907886505128,0.7802711129188538,0.741696834564209,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.911989450454712,0.7034434676170349,0.4941605925559997,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8203150629997253,0.5067147016525269,0.4856577813625335,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.6666277647018433,0.2677797377109527,1.2391997575759888,284.90557861328125,284.95001220703125,305.0390319824219,294.6223449707031,299.13946533203125,297.2241516113281,285.9062805175781,1.0,0.7977884411811829,0.3253167867660522,0.3253167867660522,1.0,1.0,-4.13173246383667,1.0108352899551392,3.1208972930908203,0.0764480754733085,0.8765913248062134,0.8765913248062134,0.0,319.05279541015625,325.0,69568.921875,0.0,6284.31884765625,1.0,279.157470703125,283.7001342773437,297.6370849609375,302.1421203613281,293.1499938964844,293.1499938964844,279.45001220703125,38205.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165610074996948,1.0,0.0,0.0,3.659336805343628,3.659361124038696,8.935071491578128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.154296875,0.0,1560.1239013671875,1895.4371337890625,0.0,3557.38818359375,0.9090796709060668,1.0,0.0,3.0,1.0,0.0
17940720,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8298408389091492,0.5259491205215454,0.4786205291748047,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.9487907886505128,0.7802711129188538,0.741696834564209,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.911989450454712,0.7034434676170349,0.4941605925559997,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8203150629997253,0.5067147016525269,0.4856577813625335,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.6666277647018433,0.2677797377109527,1.2391997575759888,284.90557861328125,284.95001220703125,305.0390319824219,294.6223449707031,299.13946533203125,297.2241516113281,285.9062805175781,1.0,0.7977884411811829,0.3253167867660522,0.3253167867660522,1.0,1.0,-4.13173246383667,1.0108352899551392,3.1208972930908203,0.0764480754733085,0.8765913248062134,0.8765913248062134,0.0,319.05279541015625,325.0,69568.921875,0.0,6284.31884765625,1.0,279.157470703125,283.7001342773437,297.6370849609375,302.1421203613281,293.1499938964844,293.1499938964844,279.45001220703125,38205.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165610074996948,1.0,0.0,0.0,3.659336805343628,3.659361124038696,8.935071491578128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.154296875,0.0,1560.1239013671875,1895.4371337890625,0.0,3557.38818359375,0.9090796709060668,1.0,0.0,3.0,1.0,0.0
17940780,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8280536532402039,0.5256759524345398,0.4781907498836517,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.9463693499565125,0.779841959476471,0.7410906553268433,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.9115647673606871,0.7070910334587097,0.496536910533905,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8190538287162781,0.5074313879013062,0.4862114191055298,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.6653165817260742,0.2679237723350525,1.2396725416183472,285.0006408691406,284.95001220703125,305.03973388671875,294.638427734375,299.1375427246094,297.2279663085937,285.9999389648437,1.0,0.7993248105049133,0.3245468139648437,0.3245468139648437,1.0,1.0,-4.134570598602295,1.0088777542114258,3.125692844390869,0.0736719071865081,0.9626296758651732,0.9626296758651732,0.0,321.7212219238281,328.0,68828.0,0.0,6313.14208984375,1.0,279.4423828125,283.8231506347656,297.6188659667969,302.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,33780.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909441351890564,1.0,0.0,0.0,3.75614595413208,3.756170749664306,9.414087571713026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.1767578125,0.0,1637.4080810546875,1895.4371337890625,0.0,3491.418212890625,0.927666187286377,1.0,0.0,3.0,1.0,0.0
17940840,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8280536532402039,0.5256759524345398,0.4781907498836517,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.9463693499565125,0.779841959476471,0.7410906553268433,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.9115647673606871,0.7070910334587097,0.496536910533905,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8190538287162781,0.5074313879013062,0.4862114191055298,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.6653165817260742,0.2679237723350525,1.2396725416183472,285.0006408691406,284.95001220703125,305.03973388671875,294.638427734375,299.1375427246094,297.2279663085937,285.9999389648437,1.0,0.7993248105049133,0.3245468139648437,0.3245468139648437,1.0,1.0,-4.134570598602295,1.0088777542114258,3.125692844390869,0.0736719071865081,0.9626296758651732,0.9626296758651732,0.0,321.7212219238281,328.0,68828.0,0.0,6313.14208984375,1.0,279.4423828125,283.8231506347656,297.6188659667969,302.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,33780.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909441351890564,1.0,0.0,0.0,3.75614595413208,3.756170749664306,9.414087571713026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.1767578125,0.0,1637.4080810546875,1895.4371337890625,0.0,3491.418212890625,0.927666187286377,1.0,0.0,3.0,1.0,0.0
17940900,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.827082633972168,0.5249948501586914,0.4779452085494995,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9450652003288268,0.7791131734848022,0.740787148475647,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.911242127418518,0.708348274230957,0.4976880848407745,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.818372905254364,0.5074674487113953,0.4865137040615082,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.6646462082862854,0.2678403854370117,1.2401182651519775,284.885009765625,284.95001220703125,305.03936767578125,294.6461486816406,299.1331481933594,297.2255859375,285.8844299316406,1.0,0.8001481890678406,0.3241618275642395,0.3241618275642395,1.0,1.0,-4.136204719543457,1.0079529285430908,3.1282520294189453,0.0724626183509826,0.8821608424186707,0.8821608424186707,0.0,323.1938171386719,328.0,69833.8984375,0.0,6329.2802734375,1.0,279.1958312988281,283.6807556152344,297.6721496582031,302.232421875,293.1499938964844,293.1499938964844,279.1499938964844,37494.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145633578300476,1.0,0.0,0.0,3.725445032119751,3.7254700660705566,9.260823503609572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.6650390625,0.0,1630.1470947265625,1895.4371337890625,0.0,3538.90380859375,0.921429455280304,1.0,0.0,3.0,1.0,0.0
17940960,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8255419731140137,0.5241925716400146,0.4772869348526001,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.943053126335144,0.7782130837440491,0.740031361579895,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9102399945259094,0.7094901204109192,0.4985158145427704,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8171775937080383,0.5073650479316711,0.4865104556083679,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.6635136008262634,0.2676498293876648,1.2397433519363403,284.9054870605469,284.95001220703125,305.03857421875,294.65362548828125,299.12762451171875,297.221923828125,285.9065856933594,1.0,0.800804078578949,0.3237966895103454,0.3237966895103454,1.0,1.0,-4.135046482086182,1.0063047409057615,3.128741979598999,0.0710920691490173,0.8772897124290466,0.8772897124290466,0.0,325.09979248046875,331.0,69609.03125,0.0,6338.71533203125,1.0,279.1566162109375,283.7000427246094,297.6692810058594,302.1784362792969,293.1499938964844,293.1499938964844,279.45001220703125,38351.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157935976982116,1.0,0.0,0.0,3.660370349884033,3.6603949069976807,8.940119755607157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.9462890625,0.0,1562.379638671875,1895.4371337890625,0.0,3550.28955078125,0.9095066785812378,1.0,0.0,3.0,1.0,0.0
17941020,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8237850666046143,0.523917555809021,0.4768467843532562,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.9406070709228516,0.7777298092842102,0.739366352558136,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9098228216171264,0.7131015062332153,0.5008580684661865,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.815922200679779,0.5080578327178955,0.4870361387729645,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.6622340083122253,0.2677838206291199,1.2401598691940308,285.0004577636719,284.95001220703125,305.0354919433594,294.6678161621094,299.1250915527344,297.225830078125,285.9997863769531,1.0,0.8023115992546082,0.3230664134025574,0.3230664134025574,1.0,1.0,-4.137658596038818,1.004420518875122,3.1332380771636963,0.0684373527765274,0.9631739854812622,0.9631739854812622,0.0,327.77752685546875,334.0,68872.09375,0.0,6366.8681640625,1.0,279.4423828125,283.8228454589844,297.6485290527344,302.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,33795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086889028549194,1.0,0.0,0.0,3.758822679519653,3.758847236633301,9.427508871340252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.7314453125,0.0,1640.66015625,1895.4371337890625,0.0,3484.431884765625,0.9282798171043396,1.0,0.0,3.0,1.0,0.0
17941080,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8237850666046143,0.523917555809021,0.4768467843532562,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.9406070709228516,0.7777298092842102,0.739366352558136,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9098228216171264,0.7131015062332153,0.5008580684661865,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.815922200679779,0.5080578327178955,0.4870361387729645,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.6622340083122253,0.2677838206291199,1.2401598691940308,285.0004577636719,284.95001220703125,305.0354919433594,294.6678161621094,299.1250915527344,297.225830078125,285.9997863769531,1.0,0.8023115992546082,0.3230664134025574,0.3230664134025574,1.0,1.0,-4.137658596038818,1.004420518875122,3.1332380771636963,0.0684373527765274,0.9631739854812622,0.9631739854812622,0.0,327.77752685546875,334.0,68872.09375,0.0,6366.8681640625,1.0,279.4423828125,283.8228454589844,297.6485290527344,302.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,33795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086889028549194,1.0,0.0,0.0,3.758822679519653,3.758847236633301,9.427508871340252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.7314453125,0.0,1640.66015625,1895.4371337890625,0.0,3484.431884765625,0.9282798171043396,1.0,0.0,3.0,1.0,0.0
17941140,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8213132619857788,0.5224344730377197,0.4759345948696136,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9372820854187012,0.7760498523712158,0.7382503747940063,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9085355401039124,0.7154519557952881,0.5027985572814941,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8140565752983093,0.507965087890625,0.487305998802185,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.6604808568954468,0.2674994170665741,1.240174412727356,284.90496826171875,284.95001220703125,305.0304260253906,294.6809387207031,299.1144104003906,297.2198486328125,285.9057006835937,1.0,0.8037614822387695,0.3223361074924469,0.3223361074924469,1.0,1.0,-4.137907028198242,1.0018563270568848,3.1360507011413574,0.0659184083342552,0.8773995041847229,0.8773995041847229,0.0,331.1642150878906,337.0,69659.03125,0.0,6391.72265625,1.0,279.1574401855469,283.6991577148437,297.69610595703125,302.208984375,293.1499938964844,293.1499938964844,279.45001220703125,38233.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915038526058197,1.0,0.0,0.0,3.6648104190826416,3.664834976196289,8.961821436059836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.4248046875,0.0,1566.4859619140625,1895.4371337890625,0.0,3543.30224609375,0.9103177189826964,1.0,0.0,3.0,1.0,0.0
17941200,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8213132619857788,0.5224344730377197,0.4759345948696136,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9372820854187012,0.7760498523712158,0.7382503747940063,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9085355401039124,0.7154519557952881,0.5027985572814941,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8140565752983093,0.507965087890625,0.487305998802185,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.6604808568954468,0.2674994170665741,1.240174412727356,284.90496826171875,284.95001220703125,305.0304260253906,294.6809387207031,299.1144104003906,297.2198486328125,285.9057006835937,1.0,0.8037614822387695,0.3223361074924469,0.3223361074924469,1.0,1.0,-4.137907028198242,1.0018563270568848,3.1360507011413574,0.0659184083342552,0.8773995041847229,0.8773995041847229,0.0,331.1642150878906,337.0,69659.03125,0.0,6391.72265625,1.0,279.1574401855469,283.6991577148437,297.69610595703125,302.208984375,293.1499938964844,293.1499938964844,279.45001220703125,38233.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915038526058197,1.0,0.0,0.0,3.6648104190826416,3.664834976196289,8.961821436059836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.4248046875,0.0,1566.4859619140625,1895.4371337890625,0.0,3543.30224609375,0.9103177189826964,1.0,0.0,3.0,1.0,0.0
17941260,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.8197445869445801,0.5221997499465942,0.4755064249038696,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.9350709915161132,0.7755821347236633,0.7375777363777161,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.9081305265426636,0.7186086773872375,0.5048054456710815,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.8129128813743591,0.5085505247116089,0.4877143800258636,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6593453288078308,0.2676025032997131,1.2403992414474487,285.0028991699219,284.95001220703125,305.02423095703125,294.6915283203125,299.1116638183594,297.2233581542969,286.0024719238281,1.0,0.8050416707992554,0.3217349350452423,0.3217349350452423,1.0,1.0,-4.1397480964660645,1.0002096891403198,3.139538526535034,0.0636824518442154,0.9609716534614564,0.9609716534614564,0.0,333.5506286621094,337.0,68856.140625,0.0,6415.1416015625,1.0,279.4382629394531,283.8255310058594,297.6682434082031,302.0514831542969,293.1499938964844,293.1499938964844,279.45001220703125,33790.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081217646598816,1.0,0.0,0.0,3.7509765625,3.751001119613648,9.388192552250984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.8134765625,0.0,1631.452392578125,1895.4371337890625,0.0,3479.16455078125,0.9264767169952391,1.0,0.0,3.0,1.0,0.0
17941320,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.819599986076355,0.522156298160553,0.4755010902881622,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.9348561763763428,0.7755151987075806,0.7375463247299194,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.9081535339355468,0.719023585319519,0.5051188468933105,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8128218650817871,0.5086336731910706,0.4878140687942505,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.6592510342597961,0.2676250338554382,1.2405641078948977,285.0003662109375,284.95001220703125,305.02325439453125,294.6929016113281,299.1112365722656,297.2237854003906,285.9996643066406,1.0,0.8052442669868469,0.3216529786586761,0.3216529786586761,1.0,1.0,-4.140399932861328,1.0000978708267212,3.1403021812438965,0.063425987958908,0.9634062051773072,0.9634062051773072,0.0,333.8309020996094,340.0,68900.515625,0.0,6419.42822265625,1.0,279.44244384765625,283.8228759765625,297.6739196777344,302.06658935546875,293.1499938964844,293.1499938964844,279.1499938964844,33810.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080387353897096,1.0,0.0,0.0,3.760354518890381,3.760379314422608,9.43519467000442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.91796875,0.0,1642.5682373046875,1895.4371337890625,0.0,3478.393310546875,0.9286349415779114,1.0,0.0,3.0,1.0,0.0
17941380,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8171618580818176,0.5206720232963562,0.4745881259441376,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9315571784973145,0.7737874388694763,0.7363854646682739,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.9069151282310486,0.7213223576545715,0.5070257782936096,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8109671473503113,0.508514404296875,0.4880602061748504,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.6575558185577393,0.2673321664333343,1.240543246269226,284.90478515625,284.95001220703125,305.0138854980469,294.7035827636719,299.099853515625,297.2178649902344,285.9054870605469,1.0,0.8066684603691101,0.320969820022583,0.320969820022583,1.0,1.0,-4.140481948852539,0.9976542592048644,3.1428279876708984,0.061073463410139,0.8774616122245789,0.8774616122245789,0.0,337.2169189453125,343.0,69680.65625,0.0,6443.70703125,1.0,279.1574401855469,283.69921875,297.71905517578125,302.2344055175781,293.1499938964844,293.1499938964844,279.45001220703125,38247.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144469499588012,1.0,0.0,0.0,3.665869235992432,3.665893793106079,8.967001008386433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3662109375,0.0,1567.783447265625,1895.4371337890625,0.0,3537.825927734375,0.9105634093284608,1.0,0.0,3.0,1.0,0.0
17941440,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8171618580818176,0.5206720232963562,0.4745881259441376,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9315571784973145,0.7737874388694763,0.7363854646682739,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.9069151282310486,0.7213223576545715,0.5070257782936096,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8109671473503113,0.508514404296875,0.4880602061748504,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.6575558185577393,0.2673321664333343,1.240543246269226,284.90478515625,284.95001220703125,305.0138854980469,294.7035827636719,299.099853515625,297.2178649902344,285.9054870605469,1.0,0.8066684603691101,0.320969820022583,0.320969820022583,1.0,1.0,-4.140481948852539,0.9976542592048644,3.1428279876708984,0.061073463410139,0.8774616122245789,0.8774616122245789,0.0,337.2169189453125,343.0,69680.65625,0.0,6443.70703125,1.0,279.1574401855469,283.69921875,297.71905517578125,302.2344055175781,293.1499938964844,293.1499938964844,279.45001220703125,38247.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144469499588012,1.0,0.0,0.0,3.665869235992432,3.665893793106079,8.967001008386433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3662109375,0.0,1567.783447265625,1895.4371337890625,0.0,3537.825927734375,0.9105634093284608,1.0,0.0,3.0,1.0,0.0
17941500,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8160446286201477,0.5204675197601318,0.4741727113723755,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9300233721733092,0.7734144330024719,0.7358002066612244,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9064304232597352,0.7230318188667297,0.5080162882804871,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8101059794425964,0.5087686777114868,0.4881571829319,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.6567491888999939,0.267338216304779,1.240327000617981,285.0094299316406,284.95001220703125,305.00836181640625,294.7084350585937,299.09722900390625,297.2191772460937,286.0098571777344,1.0,0.8073195815086365,0.3206282556056976,0.3206282556056976,1.0,1.0,-4.140317440032959,0.996380090713501,3.143937110900879,0.0597192011773586,0.950919270515442,0.950919270515442,0.0,338.7567138671875,343.0,68771.7109375,0.0,6454.0556640625,1.0,279.402099609375,283.8294677734375,297.6796264648437,302.0278625488281,293.1499938964844,293.1499938964844,279.45001220703125,34353.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091194868087769,1.0,0.0,0.0,3.707719564437866,3.707743883132935,9.17290776669688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.775390625,0.0,1585.822021484375,1895.4371337890625,0.0,3488.430419921875,0.9183574914932252,1.0,0.0,3.0,1.0,0.0
17941560,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8154537081718445,0.5203883051872253,0.4741426110267639,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.929137110710144,0.7732017636299133,0.7356270551681519,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.9065372943878174,0.7248514890670776,0.5093088150024414,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8097238540649414,0.5091557502746582,0.4885381758213043,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.6563563346862793,0.2674484550952911,1.240882396697998,284.9998474121094,284.95001220703125,305.00225830078125,294.71295166015625,299.095703125,297.2218017578125,285.9989624023437,1.0,0.8081232309341431,0.320296436548233,0.320296436548233,1.0,1.0,-4.1427531242370605,0.9958674907684326,3.146885633468628,0.0586084462702274,0.96306049823761,0.96306049823761,0.0,339.8926086425781,346.0,68912.1640625,0.0,6470.7373046875,1.0,279.4435729980469,283.82281494140625,297.6934509277344,302.0881042480469,293.1499938964844,293.1499938964844,279.1499938964844,33772.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074670672416688,1.0,0.0,0.0,3.762269735336304,3.7622945308685294,9.44480802900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.01171875,0.0,1644.5159912109375,1895.4371337890625,0.0,3473.082275390625,0.9288269877433776,1.0,0.0,3.0,1.0,0.0
17941620,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8130406141281128,0.5189018845558167,0.4732357561588287,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.9258996844291688,0.7714290022850037,0.7344311475753784,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.9053580164909364,0.727096676826477,0.5111872553825378,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8078787922859192,0.509009063243866,0.4887641072273254,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.6547247171401978,0.2671481072902679,1.2408392429351809,284.9045715332031,284.95001220703125,304.98828125,294.72088623046875,299.0833435058594,297.2159118652344,285.9053039550781,1.0,0.8095234632492065,0.3196328282356262,0.3196328282356262,1.0,1.0,-4.1427154541015625,0.9934584498405457,3.149256944656372,0.0563331097364425,0.8771923184394836,0.8771923184394836,0.0,343.2685852050781,349.0,69681.390625,0.0,6494.533203125,1.0,279.157470703125,283.69970703125,297.7366638183594,302.2532958984375,293.1499938964844,293.1499938964844,279.45001220703125,38266.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139877557754515,1.0,0.0,0.0,3.665530204772949,3.6655547618865967,8.965342317424074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.6943359375,0.0,1567.548583984375,1895.4371337890625,0.0,3533.573974609375,0.910499393939972,1.0,0.0,3.0,1.0,0.0
17941680,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8130406141281128,0.5189018845558167,0.4732357561588287,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.9258996844291688,0.7714290022850037,0.7344311475753784,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.9053580164909364,0.727096676826477,0.5111872553825378,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8078787922859192,0.509009063243866,0.4887641072273254,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.6547247171401978,0.2671481072902679,1.2408392429351809,284.9045715332031,284.95001220703125,304.98828125,294.72088623046875,299.0833435058594,297.2159118652344,285.9053039550781,1.0,0.8095234632492065,0.3196328282356262,0.3196328282356262,1.0,1.0,-4.1427154541015625,0.9934584498405457,3.149256944656372,0.0563331097364425,0.8771923184394836,0.8771923184394836,0.0,343.2685852050781,349.0,69681.390625,0.0,6494.533203125,1.0,279.157470703125,283.69970703125,297.7366638183594,302.2532958984375,293.1499938964844,293.1499938964844,279.45001220703125,38266.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139877557754515,1.0,0.0,0.0,3.665530204772949,3.6655547618865967,8.965342317424074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.6943359375,0.0,1567.548583984375,1895.4371337890625,0.0,3533.573974609375,0.910499393939972,1.0,0.0,3.0,1.0,0.0
17941740,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8113442659378052,0.5186097621917725,0.4727925360202789,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9235290288925172,0.7707945704460144,0.733636736869812,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9050063490867616,0.7305790781974792,0.5134438276290894,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.806638240814209,0.5096222162246704,0.489221453666687,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.653570294380188,0.2672569155693054,1.2411582469940186,284.9996337890625,284.95001220703125,304.97186279296875,294.727294921875,299.078125,297.2198486328125,285.9989318847656,1.0,0.8109550476074219,0.318969190120697,0.318969190120697,1.0,1.0,-4.144865036010742,0.9916710257530212,3.153193950653076,0.0539122484624385,0.9626123309135436,0.9626123309135436,0.0,345.9366149902344,352.0,68903.609375,0.0,6521.119140625,1.0,279.44244384765625,283.8235778808594,297.70904541015625,302.104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33843.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071457386016846,1.0,0.0,0.0,3.7599339485168457,3.759958744049072,9.433084642296308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.9892578125,0.0,1642.330810546875,1895.4371337890625,0.0,3470.096435546875,0.9285609126091005,1.0,0.0,3.0,1.0,0.0
17941800,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8113442659378052,0.5186097621917725,0.4727925360202789,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9235290288925172,0.7707945704460144,0.733636736869812,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9050063490867616,0.7305790781974792,0.5134438276290894,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.806638240814209,0.5096222162246704,0.489221453666687,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.653570294380188,0.2672569155693054,1.2411582469940186,284.9996337890625,284.95001220703125,304.97186279296875,294.727294921875,299.078125,297.2198486328125,285.9989318847656,1.0,0.8109550476074219,0.318969190120697,0.318969190120697,1.0,1.0,-4.144865036010742,0.9916710257530212,3.153193950653076,0.0539122484624385,0.9626123309135436,0.9626123309135436,0.0,345.9366149902344,352.0,68903.609375,0.0,6521.119140625,1.0,279.44244384765625,283.8235778808594,297.70904541015625,302.104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33843.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071457386016846,1.0,0.0,0.0,3.7599339485168457,3.759958744049072,9.433084642296308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.9892578125,0.0,1642.330810546875,1895.4371337890625,0.0,3470.096435546875,0.9285609126091005,1.0,0.0,3.0,1.0,0.0
17941860,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8089092969894409,0.5171188116073608,0.4718724489212036,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9203479290008544,0.7689772844314575,0.7323896884918213,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9038561582565308,0.7327684760093689,0.5152780413627625,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8047718405723572,0.5094446539878845,0.4894137680530548,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.6519822478294373,0.2669479250907898,1.241066575050354,284.9043884277344,284.95001220703125,304.9529113769531,294.7320861816406,299.064697265625,297.2139587402344,285.90509033203125,1.0,0.8123272061347961,0.3183170258998871,0.3183170258998871,1.0,1.0,-4.144597053527832,0.9892359972000122,3.1553611755371094,0.051673736423254,0.8765155673027039,0.8765155673027039,0.0,349.3226013183594,355.0,69658.765625,0.0,6544.1796875,1.0,279.1574401855469,283.7006530761719,297.7481994628906,302.2645568847656,293.1499938964844,293.1499938964844,279.45001220703125,38291.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136835932731628,1.0,0.0,0.0,3.663561820983887,3.663586378097534,8.955716452874185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8232421875,0.0,1565.5155029296875,1895.4371337890625,0.0,3530.756591796875,0.910080909729004,1.0,0.0,3.0,1.0,0.0
17941920,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8089092969894409,0.5171188116073608,0.4718724489212036,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9203479290008544,0.7689772844314575,0.7323896884918213,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9038561582565308,0.7327684760093689,0.5152780413627625,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8047718405723572,0.5094446539878845,0.4894137680530548,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.6519822478294373,0.2669479250907898,1.241066575050354,284.9043884277344,284.95001220703125,304.9529113769531,294.7320861816406,299.064697265625,297.2139587402344,285.90509033203125,1.0,0.8123272061347961,0.3183170258998871,0.3183170258998871,1.0,1.0,-4.144597053527832,0.9892359972000122,3.1553611755371094,0.051673736423254,0.8765155673027039,0.8765155673027039,0.0,349.3226013183594,355.0,69658.765625,0.0,6544.1796875,1.0,279.1574401855469,283.7006530761719,297.7481994628906,302.2645568847656,293.1499938964844,293.1499938964844,279.45001220703125,38291.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136835932731628,1.0,0.0,0.0,3.663561820983887,3.663586378097534,8.955716452874185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8232421875,0.0,1565.5155029296875,1895.4371337890625,0.0,3530.756591796875,0.910080909729004,1.0,0.0,3.0,1.0,0.0
17941980,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8071988821029663,0.5168174505233765,0.4714230895042419,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9180346727371216,0.7682960033416748,0.7315535545349121,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9035183787345886,0.7362030744552612,0.5175012350082397,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8035331964492798,0.510027289390564,0.4898435473442077,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.6508641242980957,0.2670488655567169,1.241352915763855,284.99908447265625,284.95001220703125,304.93133544921875,294.7351989746094,299.058349609375,297.2179260253906,285.9983825683594,1.0,0.8137330412864685,0.3176648616790771,0.3176648616790771,1.0,1.0,-4.146576881408691,0.9874386787414552,3.1591382026672363,0.0492984801530838,0.9614440202713012,0.9614440202713012,0.0,351.98992919921875,358.0,68870.9765625,0.0,6570.19091796875,1.0,279.4424133300781,283.82440185546875,297.71734619140625,302.1116638183594,293.1499938964844,293.1499938964844,279.1499938964844,33862.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069214463233948,1.0,0.0,0.0,3.757412672042847,3.757437229156494,9.420437550033968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.4140625,0.0,1639.5198974609375,1895.4371337890625,0.0,3468.01171875,0.9280043244361876,1.0,0.0,3.0,1.0,0.0
17942040,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8071988821029663,0.5168174505233765,0.4714230895042419,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9180346727371216,0.7682960033416748,0.7315535545349121,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9035183787345886,0.7362030744552612,0.5175012350082397,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8035331964492798,0.510027289390564,0.4898435473442077,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.6508641242980957,0.2670488655567169,1.241352915763855,284.99908447265625,284.95001220703125,304.93133544921875,294.7351989746094,299.058349609375,297.2179260253906,285.9983825683594,1.0,0.8137330412864685,0.3176648616790771,0.3176648616790771,1.0,1.0,-4.146576881408691,0.9874386787414552,3.1591382026672363,0.0492984801530838,0.9614440202713012,0.9614440202713012,0.0,351.98992919921875,358.0,68870.9765625,0.0,6570.19091796875,1.0,279.4424133300781,283.82440185546875,297.71734619140625,302.1116638183594,293.1499938964844,293.1499938964844,279.1499938964844,33862.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069214463233948,1.0,0.0,0.0,3.757412672042847,3.757437229156494,9.420437550033968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.4140625,0.0,1639.5198974609375,1895.4371337890625,0.0,3468.01171875,0.9280043244361876,1.0,0.0,3.0,1.0,0.0
17942100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.806257963180542,0.5161293745040894,0.4711683094501495,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.9168089032173156,0.7674492597579956,0.731135904788971,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.903253734111786,0.7373263239860535,0.5185703635215759,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.8028668761253357,0.5099919438362122,0.4900816082954407,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.6502968072891235,0.2669441401958465,1.241707444190979,284.8837280273437,284.95001220703125,304.9195251464844,294.736083984375,299.0516357421875,297.2156066894531,285.8832397460937,1.0,0.8144902586936951,0.3173387944698334,0.3173387944698334,1.0,1.0,-4.147777080535889,0.986592173576355,3.1611850261688232,0.0482937693595886,0.8806440830230713,0.8806440830230713,0.0,353.4640197753906,358.0,69849.4921875,0.0,6584.93017578125,1.0,279.1958312988281,283.6827392578125,297.7637023925781,302.33087158203125,293.1499938964844,293.1499938964844,279.1499938964844,37611.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121965169906616,1.0,0.0,0.0,3.724437952041626,3.724462985992432,9.2558173037105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.3525390625,0.0,1629.8773193359375,1895.4371337890625,0.0,3516.976806640625,0.9212713241577148,1.0,0.0,3.0,1.0,0.0
