time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8047459721565247,0.5153214931488037,0.4705060124397278,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9149659872055054,0.766438364982605,0.7302752733230591,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.9024210572242736,0.7383350133895874,0.5193040370941162,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8017032742500305,0.5098192095756531,0.4900124371051788,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.649334728717804,0.2667336463928222,1.2412437200546265,284.9045715332031,284.95001220703125,304.90704345703125,294.73651123046875,299.0437927246094,297.2120361328125,285.9056396484375,1.0,0.8150817155838013,0.3170313835144043,0.3170313835144043,1.0,1.0,-4.146188259124756,0.9850327372550964,3.161155462265014,0.0471386574208736,0.8756695985794067,0.8756695985794067,0.0,355.365966796875,361.0,69597.09375,0.0,6592.75390625,1.0,279.1566162109375,283.7027893066406,297.75372314453125,302.2679138183594,293.1499938964844,293.1499938964844,279.45001220703125,38450.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135797023773192,1.0,0.0,0.0,3.657506942749024,3.657531499862671,8.926137979869964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.7451171875,0.0,1559.9102783203125,1895.4371337890625,0.0,3529.794677734375,0.9089436531066896,1.0,0.0,3.0,1.0,0.0
17942220,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8030178546905518,0.5150081515312195,0.470039963722229,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9127178192138672,0.7657109498977661,0.729390561580658,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9020797610282898,0.7417189478874207,0.5214850306510925,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8004716634750366,0.5103686451911926,0.4904074370861053,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.648243248462677,0.2668266892433166,1.241488337516785,284.9983825683594,284.95001220703125,304.87994384765625,294.7359619140625,299.036376953125,297.2159729003906,285.9977111816406,1.0,0.8164605498313904,0.3164165318012237,0.3164165318012237,1.0,1.0,-4.147945880889893,0.9833052158355712,3.1646409034729004,0.0449002496898174,0.9597734808921814,0.9597734808921814,0.0,358.0435485839844,364.0,68814.3046875,0.0,6618.07568359375,1.0,279.4423522949219,283.8255615234375,297.71856689453125,302.1104431152344,293.1499938964844,293.1499938964844,279.1499938964844,33879.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068695306777954,1.0,0.0,0.0,3.753271579742432,3.753296136856079,9.399684586242074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.28515625,0.0,1634.809326171875,1895.4371337890625,0.0,3467.529296875,0.9270817637443542,1.0,0.0,3.0,1.0,0.0
17942280,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8030178546905518,0.5150081515312195,0.470039963722229,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9127178192138672,0.7657109498977661,0.729390561580658,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9020797610282898,0.7417189478874207,0.5214850306510925,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8004716634750366,0.5103686451911926,0.4904074370861053,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.648243248462677,0.2668266892433166,1.241488337516785,284.9983825683594,284.95001220703125,304.87994384765625,294.7359619140625,299.036376953125,297.2159729003906,285.9977111816406,1.0,0.8164605498313904,0.3164165318012237,0.3164165318012237,1.0,1.0,-4.147945880889893,0.9833052158355712,3.1646409034729004,0.0449002496898174,0.9597734808921814,0.9597734808921814,0.0,358.0435485839844,364.0,68814.3046875,0.0,6618.07568359375,1.0,279.4423522949219,283.8255615234375,297.71856689453125,302.1104431152344,293.1499938964844,293.1499938964844,279.1499938964844,33879.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068695306777954,1.0,0.0,0.0,3.753271579742432,3.753296136856079,9.399684586242074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.28515625,0.0,1634.809326171875,1895.4371337890625,0.0,3467.529296875,0.9270817637443542,1.0,0.0,3.0,1.0,0.0
17942340,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.800584077835083,0.5135066509246826,0.4691069424152374,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.9097656607627868,0.7638148665428162,0.728064775466919,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.9009919762611388,0.7437939047813416,0.5232411623001099,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.7986605763435364,0.5101273655891418,0.4905389547348022,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.6467538475990295,0.2665042877197265,1.2413324117660522,284.9042663574219,284.95001220703125,304.8500061035156,294.7334289550781,299.0206604003906,297.2101135253906,285.90496826171875,1.0,0.8177804350852966,0.3158017098903656,0.3158017098903656,1.0,1.0,-4.147323131561279,0.9809048771858216,3.1664185523986816,0.0428161919116973,0.8740202784538269,0.8740202784538269,0.0,361.427734375,367.0,69533.9296875,0.0,6639.8603515625,1.0,279.1575012207031,283.7043151855469,297.7503356933594,302.26123046875,293.1499938964844,293.1499938964844,279.45001220703125,38345.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135681390762328,1.0,0.0,0.0,3.654094934463501,3.654119491577149,8.909492521524953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.1552734375,0.0,1555.2979736328125,1895.4371337890625,0.0,3529.687255859375,0.9080129861831664,1.0,0.0,3.0,1.0,0.0
17942400,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.800584077835083,0.5135066509246826,0.4691069424152374,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.9097656607627868,0.7638148665428162,0.728064775466919,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.9009919762611388,0.7437939047813416,0.5232411623001099,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.7986605763435364,0.5101273655891418,0.4905389547348022,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.6467538475990295,0.2665042877197265,1.2413324117660522,284.9042663574219,284.95001220703125,304.8500061035156,294.7334289550781,299.0206604003906,297.2101135253906,285.90496826171875,1.0,0.8177804350852966,0.3158017098903656,0.3158017098903656,1.0,1.0,-4.147323131561279,0.9809048771858216,3.1664185523986816,0.0428161919116973,0.8740202784538269,0.8740202784538269,0.0,361.427734375,367.0,69533.9296875,0.0,6639.8603515625,1.0,279.1575012207031,283.7043151855469,297.7503356933594,302.26123046875,293.1499938964844,293.1499938964844,279.45001220703125,38345.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135681390762328,1.0,0.0,0.0,3.654094934463501,3.654119491577149,8.909492521524953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.1552734375,0.0,1555.2979736328125,1895.4371337890625,0.0,3529.687255859375,0.9080129861831664,1.0,0.0,3.0,1.0,0.0
17942460,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7989475727081299,0.513197660446167,0.4686452746391296,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9076996445655824,0.7630767822265625,0.7271709442138672,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9006626009941101,0.7469953894615173,0.5252957344055176,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7974875569343567,0.5106220841407776,0.4908818900585174,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.6457316279411316,0.2665854394435882,1.241515874862671,284.99871826171875,284.95001220703125,304.819580078125,294.73004150390625,299.0128173828125,297.2138671875,285.9981689453125,1.0,0.8190736174583435,0.3152545094490051,0.3152545094490051,1.0,1.0,-4.148787498474121,0.979331910610199,3.1694555282592773,0.0408273227512836,0.9569785594940186,0.9569785594940186,0.0,363.9994201660156,367.0,68718.7265625,0.0,6663.39892578125,1.0,279.441162109375,283.8282775878906,297.7113342285156,302.0959167480469,293.1499938964844,293.1499938964844,279.45001220703125,33886.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069265127182008,1.0,0.0,0.0,3.744272947311402,3.744297504425049,9.35466630380688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.072265625,0.0,1624.3790283203125,1895.4371337890625,0.0,3468.058837890625,0.925052523612976,1.0,0.0,3.0,1.0,0.0
17942520,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7988979816436768,0.5131794810295105,0.4686404466629028,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.907634139060974,0.7630433440208435,0.7271504998207092,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.9006666541099548,0.7471209764480591,0.5253922343254089,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7974558472633362,0.510642409324646,0.4909087717533111,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.6457037329673767,0.2665908634662628,1.2415636777877808,284.9978332519531,284.95001220703125,304.8182983398437,294.7298889160156,299.012451171875,297.2139892578125,285.99713134765625,1.0,0.8191359043121338,0.3152317106723785,0.3152317106723785,1.0,1.0,-4.148963451385498,0.979298174381256,3.169665098190308,0.0407591350376606,0.9576683640480042,0.9576683640480042,0.0,364.0953369140625,370.0,68732.6484375,0.0,6664.7119140625,1.0,279.4423522949219,283.82733154296875,297.7126159667969,302.10009765625,293.1499938964844,293.1499938964844,279.1499938964844,33892.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069231152534484,1.0,0.0,0.0,3.747276782989502,3.747301340103149,9.369681492898962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.578125,0.0,1627.9190673828125,1895.4371337890625,0.0,3468.02734375,0.9257402420043944,1.0,0.0,3.0,1.0,0.0
17942580,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7965033054351807,0.5116721987724304,0.4676999747753143,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9048396348953248,0.7611067295074463,0.7257859706878662,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8995686769485474,0.7490522265434265,0.5270714163780212,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7956688404083252,0.5103684067726135,0.4910088181495666,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.6442574858665466,0.2662628293037414,1.2413824796676636,284.9045715332031,284.95001220703125,304.7860412597656,294.7263488769531,298.99627685546875,297.2077941894531,285.9052429199219,1.0,0.8204275965690613,0.3146617114543915,0.3146617114543915,1.0,1.0,-4.1481242179870605,0.976998507976532,3.171125650405884,0.038865253329277,0.8724391460418701,0.8724391460418701,0.0,367.4855041503906,373.0,69439.6875,0.0,6685.7568359375,1.0,279.1575622558594,283.7070617675781,297.7428894042969,302.248046875,293.1499938964844,293.1499938964844,279.45001220703125,38360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135445952415466,1.0,0.0,0.0,3.6469669342041016,3.64699125289917,8.874766308508697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7421875,0.0,1547.4432373046875,1895.4371337890625,0.0,3529.46923828125,0.906438648700714,1.0,0.0,3.0,1.0,0.0
17942640,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7965033054351807,0.5116721987724304,0.4676999747753143,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9048396348953248,0.7611067295074463,0.7257859706878662,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8995686769485474,0.7490522265434265,0.5270714163780212,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7956688404083252,0.5103684067726135,0.4910088181495666,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.6442574858665466,0.2662628293037414,1.2413824796676636,284.9045715332031,284.95001220703125,304.7860412597656,294.7263488769531,298.99627685546875,297.2077941894531,285.9052429199219,1.0,0.8204275965690613,0.3146617114543915,0.3146617114543915,1.0,1.0,-4.1481242179870605,0.976998507976532,3.171125650405884,0.038865253329277,0.8724391460418701,0.8724391460418701,0.0,367.4855041503906,373.0,69439.6875,0.0,6685.7568359375,1.0,279.1575622558594,283.7070617675781,297.7428894042969,302.248046875,293.1499938964844,293.1499938964844,279.45001220703125,38360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135445952415466,1.0,0.0,0.0,3.6469669342041016,3.64699125289917,8.874766308508697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7421875,0.0,1547.4432373046875,1895.4371337890625,0.0,3529.46923828125,0.906438648700714,1.0,0.0,3.0,1.0,0.0
17942700,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7954108119010925,0.5114434361457825,0.4672726094722748,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.9035658836364746,0.760618269443512,0.7251031994819641,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.8991117477416992,0.7505453824996948,0.5279187560081482,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7948421835899353,0.5105451941490173,0.4910365045070648,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.6435653567314148,0.2662510275840759,1.2410982847213743,285.00762939453125,284.95001220703125,304.76971435546875,294.7245788574219,298.9912414550781,297.208740234375,286.0079345703125,1.0,0.8210126161575317,0.3143767416477203,0.3143767416477203,1.0,1.0,-4.14749002456665,0.975794792175293,3.1716954708099365,0.0377485528588295,0.9445692896842957,0.9445692896842957,0.0,369.0279541015625,373.0,68520.5,0.0,6694.44482421875,1.0,279.4016418457031,283.8360595703125,297.6968078613281,302.0335998535156,293.1499938964844,293.1499938964844,279.45001220703125,34394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083223342895508,1.0,0.0,0.0,3.688470125198364,3.6884942054748535,9.077909339794132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.1396484375,0.0,1564.2518310546875,1895.4371337890625,0.0,3481.02734375,0.9140803813934326,1.0,0.0,3.0,1.0,0.0
17942760,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7948219776153564,0.5113293528556824,0.4672166407108307,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9028069376945496,0.7602773308753967,0.7248168587684631,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8991469144821167,0.752124547958374,0.529055655002594,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7944563627243042,0.5108463168144226,0.4913426637649536,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.6432203054428101,0.2663387656211853,1.2415711879730225,284.9969787597656,284.95001220703125,304.7532653808594,294.7228088378906,298.9873046875,297.2108459472656,285.99609375,1.0,0.8217437863349915,0.3141008019447326,0.3141008019447326,1.0,1.0,-4.1493821144104,0.9753190279006958,3.174063205718994,0.036862339824438,0.955174684524536,0.955174684524536,0.0,370.1813659667969,376.0,68638.296875,0.0,6709.45654296875,1.0,279.4433898925781,283.8290100097656,297.70428466796875,302.0858154296875,293.1499938964844,293.1499938964844,279.1499938964844,33840.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067662954330444,1.0,0.0,0.0,3.741807460784912,3.74183201789856,9.342350608676496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.228515625,0.0,1621.1663818359375,1895.4371337890625,0.0,3466.56982421875,0.9242550134658812,1.0,0.0,3.0,1.0,0.0
17942820,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7930459380149841,0.5100945830345154,0.4665462076663971,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.9007931351661682,0.7586842179298401,0.723789393901825,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.8983290791511536,0.7534767985343933,0.5303443670272827,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7931420803070068,0.5106003284454346,0.4914691150188446,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.6421709060668945,0.2660784423351288,1.241601586341858,284.8975830078125,284.95001220703125,304.72674560546875,294.719970703125,298.97393798828125,297.2054138183594,285.8988647460937,1.0,0.8227850794792175,0.3136597871780395,0.3136597871780395,1.0,1.0,-4.149091720581055,0.9736366271972656,3.175455093383789,0.0354895815253257,0.8723496198654175,0.8723496198654175,0.0,372.8185424804688,376.0,69400.640625,0.0,6727.12353515625,1.0,279.16558837890625,283.7034606933594,297.74371337890625,302.2597961425781,293.1499938964844,293.1499938964844,279.1499938964844,38655.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133230447769164,1.0,0.0,0.0,3.6543221473693848,3.654346704483032,8.91060039975855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.904296875,0.0,1557.875,1895.4371337890625,0.0,3527.4169921875,0.9081503748893738,1.0,0.0,3.0,1.0,0.0
17942880,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7924867868423462,0.5098210573196411,0.4662846624851227,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.9001739621162415,0.7583031058311462,0.723422646522522,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.898011326789856,0.753861129283905,0.530590832233429,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7927080392837524,0.5105419754981995,0.4914197027683258,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.6418228149414062,0.2660037279129028,1.2413668632507324,284.9046936035156,284.95001220703125,304.7200012207031,294.7192687988281,298.97076416015625,297.2043151855469,285.9056701660156,1.0,0.8229943513870239,0.3135489821434021,0.3135489821434021,1.0,1.0,-4.148288726806641,0.9730137586593628,3.1752750873565674,0.0350596494972705,0.870804488658905,0.870804488658905,0.0,373.5559692382813,379.0,69321.9921875,0.0,6729.46630859375,1.0,279.15838623046875,283.7103881835937,297.73590087890625,302.2348937988281,293.1499938964844,293.1499938964844,279.45001220703125,38444.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133486151695251,1.0,0.0,0.0,3.6384682655334473,3.638492584228516,8.83345308011485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.291015625,0.0,1538.6104736328125,1895.4371337890625,0.0,3527.65380859375,0.9045681953430176,1.0,0.0,3.0,1.0,0.0
17942940,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7908334732055664,0.5094510316848755,0.4657864570617676,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.8981928825378418,0.7574224472045898,0.7224141955375671,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.8975720405578613,0.7568389177322388,0.5325002074241638,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7915104031562805,0.5109764337539673,0.4917199611663818,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.6408151984214783,0.2660686373710632,1.241524577140808,284.99658203125,284.95001220703125,304.686279296875,294.7157592773437,298.96160888671875,297.2073059082031,285.9958801269531,1.0,0.8242761492729187,0.3129971623420715,0.3129971623420715,1.0,1.0,-4.149314403533936,0.9713026285171508,3.178011655807495,0.0331163369119167,0.953025996685028,0.953025996685028,0.0,376.2480163574219,382.0,68535.03125,0.0,6752.3115234375,1.0,279.4422607421875,283.8314514160156,297.6981811523437,302.0731506347656,293.1499938964844,293.1499938964844,279.1499938964844,33901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066487550735474,1.0,0.0,0.0,3.732918500900269,3.732943058013916,9.2980161525702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.443359375,0.0,1611.330810546875,1895.4371337890625,0.0,3465.47705078125,0.9225125908851624,1.0,0.0,3.0,1.0,0.0
17943000,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7908334732055664,0.5094510316848755,0.4657864570617676,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.8981928825378418,0.7574224472045898,0.7224141955375671,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.8975720405578613,0.7568389177322388,0.5325002074241638,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7915104031562805,0.5109764337539673,0.4917199611663818,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.6408151984214783,0.2660686373710632,1.241524577140808,284.99658203125,284.95001220703125,304.686279296875,294.7157592773437,298.96160888671875,297.2073059082031,285.9958801269531,1.0,0.8242761492729187,0.3129971623420715,0.3129971623420715,1.0,1.0,-4.149314403533936,0.9713026285171508,3.178011655807495,0.0331163369119167,0.953025996685028,0.953025996685028,0.0,376.2480163574219,382.0,68535.03125,0.0,6752.3115234375,1.0,279.4422607421875,283.8314514160156,297.6981811523437,302.0731506347656,293.1499938964844,293.1499938964844,279.1499938964844,33901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066487550735474,1.0,0.0,0.0,3.732918500900269,3.732943058013916,9.2980161525702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.443359375,0.0,1611.330810546875,1895.4371337890625,0.0,3465.47705078125,0.9225125908851624,1.0,0.0,3.0,1.0,0.0
17943060,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7885144948959351,0.5079216361045837,0.4648202061653137,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8955754637718201,0.755405604839325,0.7209645509719849,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8964242935180664,0.7585045695304871,0.5339721441268921,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7897657155990601,0.5106264352798462,0.4917459785938263,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.6394420862197876,0.2657224535942077,1.2412539720535278,284.9051513671875,284.95001220703125,304.6520690917969,294.7123107910156,298.945068359375,297.2008972167969,285.9057922363281,1.0,0.8254907131195068,0.3124586641788482,0.3124586641788482,1.0,1.0,-4.147895336151123,0.9689541459083556,3.178941011428833,0.031369362026453,0.868916392326355,0.868916392326355,0.0,379.6382751464844,385.0,69217.953125,0.0,6771.2421875,1.0,279.1576538085937,283.7132873535156,297.728515625,302.21954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38383.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132060408592224,1.0,0.0,0.0,3.63047194480896,3.630496263504028,8.794668246991932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.3212890625,0.0,1529.2911376953125,1895.4371337890625,0.0,3526.3330078125,0.902787148952484,1.0,0.0,3.0,1.0,0.0
17943120,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7885144948959351,0.5079216361045837,0.4648202061653137,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8955754637718201,0.755405604839325,0.7209645509719849,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8964242935180664,0.7585045695304871,0.5339721441268921,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7897657155990601,0.5106264352798462,0.4917459785938263,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.6394420862197876,0.2657224535942077,1.2412539720535278,284.9051513671875,284.95001220703125,304.6520690917969,294.7123107910156,298.945068359375,297.2008972167969,285.9057922363281,1.0,0.8254907131195068,0.3124586641788482,0.3124586641788482,1.0,1.0,-4.147895336151123,0.9689541459083556,3.178941011428833,0.031369362026453,0.868916392326355,0.868916392326355,0.0,379.6382751464844,385.0,69217.953125,0.0,6771.2421875,1.0,279.1576538085937,283.7132873535156,297.728515625,302.21954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38383.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132060408592224,1.0,0.0,0.0,3.63047194480896,3.630496263504028,8.794668246991932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.3212890625,0.0,1529.2911376953125,1895.4371337890625,0.0,3526.3330078125,0.902787148952484,1.0,0.0,3.0,1.0,0.0
17943180,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7869060635566711,0.507540762424469,0.464317113161087,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8936367630958557,0.7544935345649719,0.7199307680130005,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8960055112838745,0.7614352703094482,0.5358518958091736,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7885937690734863,0.511024534702301,0.4920138120651245,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.6384711861610413,0.2657823860645294,1.241387963294983,284.996337890625,284.95001220703125,304.617431640625,294.7088928222656,298.9359741210937,297.2040710449219,285.9956359863281,1.0,0.8267437815666199,0.311920166015625,0.311920166015625,1.0,1.0,-4.148780822753906,0.967251181602478,3.1815297603607178,0.0294941086322069,0.950622260570526,0.950622260570526,0.0,382.3093566894531,388.0,68423.75,0.0,6793.44091796875,1.0,279.4421691894531,283.8341064453125,297.69097900390625,302.0585632324219,293.1499938964844,293.1499938964844,279.1499938964844,33894.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064253568649292,1.0,0.0,0.0,3.724527597427368,3.724551916122437,9.256262956114368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.9716796875,0.0,1601.5977783203125,1895.4371337890625,0.0,3463.400146484375,0.9206179976463318,1.0,0.0,3.0,1.0,0.0
17943240,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7869060635566711,0.507540762424469,0.464317113161087,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8936367630958557,0.7544935345649719,0.7199307680130005,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8960055112838745,0.7614352703094482,0.5358518958091736,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7885937690734863,0.511024534702301,0.4920138120651245,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.6384711861610413,0.2657823860645294,1.241387963294983,284.996337890625,284.95001220703125,304.617431640625,294.7088928222656,298.9359741210937,297.2040710449219,285.9956359863281,1.0,0.8267437815666199,0.311920166015625,0.311920166015625,1.0,1.0,-4.148780822753906,0.967251181602478,3.1815297603607178,0.0294941086322069,0.950622260570526,0.950622260570526,0.0,382.3093566894531,388.0,68423.75,0.0,6793.44091796875,1.0,279.4421691894531,283.8341064453125,297.69097900390625,302.0585632324219,293.1499938964844,293.1499938964844,279.1499938964844,33894.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064253568649292,1.0,0.0,0.0,3.724527597427368,3.724551916122437,9.256262956114368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.9716796875,0.0,1601.5977783203125,1895.4371337890625,0.0,3463.400146484375,0.9206179976463318,1.0,0.0,3.0,1.0,0.0
17943300,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7860234975814819,0.5068231821060181,0.4640281796455383,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.8925998210906982,0.7535430788993835,0.71940678358078,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.895698070526123,0.762287437915802,0.5367392301559448,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7879579663276672,0.5108939409255981,0.4921619296073913,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.6379749774932861,0.2656568884849548,1.2416478395462036,284.883544921875,284.95001220703125,304.5999755859375,294.70721435546875,298.92822265625,297.2015380859375,285.8833312988281,1.0,0.8274194002151489,0.3116509318351745,0.3116509318351745,1.0,1.0,-4.149371147155762,0.9664344191551208,3.182936668395996,0.028733717277646,0.8709126710891724,0.8709126710891724,0.0,383.7925109863281,388.0,69351.3984375,0.0,6806.10205078125,1.0,279.19659423828125,283.6959228515625,297.7347106933594,302.272216796875,293.1499938964844,293.1499938964844,279.1499938964844,37813.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116827845573424,1.0,0.0,0.0,3.687091827392578,3.6871166229248047,9.071126214621472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.4111328125,0.0,1588.538330078125,1895.4371337890625,0.0,3512.21435546875,0.9130080938339232,1.0,0.0,3.0,1.0,0.0
17943360,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7846461534500122,0.5060026049613953,0.4633495807647705,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8910775780677795,0.7524509429931641,0.718462347984314,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8948884606361389,0.7630416750907898,0.5372909903526306,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7868873476982117,0.510638952255249,0.4920105934143066,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.6371471881866455,0.2654339075088501,1.2411134243011477,284.9062194824219,284.95001220703125,304.5823974609375,294.70556640625,298.9195556640625,297.1978759765625,285.9071960449219,1.0,0.8279351592063904,0.3113998770713806,0.3113998770713806,1.0,1.0,-4.147258758544922,0.9649375677108764,3.182321071624756,0.027834728360176,0.8675814867019653,0.8675814867019653,0.0,385.6817321777344,391.0,69086.3359375,0.0,6811.85205078125,1.0,279.15692138671875,283.7176208496094,297.7223815917969,302.2054138183594,293.1499938964844,293.1499938964844,279.45001220703125,38511.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130138754844666,1.0,0.0,0.0,3.6192235946655273,3.6192476749420166,8.740254884287424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.0166015625,0.0,1517.829833984375,1895.4371337890625,0.0,3524.552490234375,0.9005032777786255,1.0,0.0,3.0,1.0,0.0
17943420,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7830554842948914,0.5056019425392151,0.4628244340419769,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8891567587852478,0.7515020370483398,0.7173905968666077,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.89445960521698,0.7659117579460144,0.5391232371330261,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7857186794281006,0.5109958648681641,0.4922372996807098,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.6361967921257019,0.26548832654953,1.241219401359558,284.99591064453125,284.95001220703125,304.54693603515625,294.70233154296875,298.9106140136719,297.2011108398437,285.9952087402344,1.0,0.82916259765625,0.3108977079391479,0.3108977079391479,1.0,1.0,-4.1479315757751465,0.9633064270019532,3.1846251487731934,0.0261001568287611,0.9482855796813964,0.9482855796813964,0.0,388.3610229492188,394.0,68313.703125,0.0,6833.34033203125,1.0,279.4421081542969,283.8365478515625,297.6843566894531,302.0447692871094,293.1499938964844,293.1499938964844,279.1499938964844,33886.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061830043792723,1.0,0.0,0.0,3.716395616531372,3.71641993522644,9.215887644131726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.8701171875,0.0,1592.194580078125,1895.4371337890625,0.0,3461.1474609375,0.9187806248664856,1.0,0.0,3.0,1.0,0.0
17943480,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7830554842948914,0.5056019425392151,0.4628244340419769,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8891567587852478,0.7515020370483398,0.7173905968666077,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.89445960521698,0.7659117579460144,0.5391232371330261,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7857186794281006,0.5109958648681641,0.4922372996807098,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.6361967921257019,0.26548832654953,1.241219401359558,284.99591064453125,284.95001220703125,304.54693603515625,294.70233154296875,298.9106140136719,297.2011108398437,285.9952087402344,1.0,0.82916259765625,0.3108977079391479,0.3108977079391479,1.0,1.0,-4.1479315757751465,0.9633064270019532,3.1846251487731934,0.0261001568287611,0.9482855796813964,0.9482855796813964,0.0,388.3610229492188,394.0,68313.703125,0.0,6833.34033203125,1.0,279.4421081542969,283.8365478515625,297.6843566894531,302.0447692871094,293.1499938964844,293.1499938964844,279.1499938964844,33886.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061830043792723,1.0,0.0,0.0,3.716395616531372,3.71641993522644,9.215887644131726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.8701171875,0.0,1592.194580078125,1895.4371337890625,0.0,3461.1474609375,0.9187806248664856,1.0,0.0,3.0,1.0,0.0
17943540,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7808273434638977,0.5040528178215027,0.4618358910083771,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8866299390792847,0.7494317293167114,0.7158844470977783,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8933429718017578,0.7674540281295776,0.5405102968215942,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7840259075164795,0.510571300983429,0.4921905994415283,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6349013447761536,0.2651353776454925,1.240908980369568,284.9060363769531,284.95001220703125,304.5111389160156,294.6991882324219,298.894287109375,297.195068359375,285.9066772460937,1.0,0.8303265571594238,0.3103955686092376,0.3103955686092376,1.0,1.0,-4.146179676055908,0.9610005617141724,3.1851792335510254,0.0245163142681121,0.8654765486717224,0.8654765486717224,0.0,391.7398376464844,397.0,68982.65625,0.0,6850.9443359375,1.0,279.15777587890625,283.7200622558594,297.7152404785156,302.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,38380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127190709114076,1.0,0.0,0.0,3.612915515899658,3.612939596176148,8.709815233487461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.78515625,0.0,1509.927734375,1895.4371337890625,0.0,3521.82080078125,0.8988794684410095,1.0,0.0,3.0,1.0,0.0
17943600,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7808273434638977,0.5040528178215027,0.4618358910083771,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8866299390792847,0.7494317293167114,0.7158844470977783,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8933429718017578,0.7674540281295776,0.5405102968215942,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7840259075164795,0.510571300983429,0.4921905994415283,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6349013447761536,0.2651353776454925,1.240908980369568,284.9060363769531,284.95001220703125,304.5111389160156,294.6991882324219,298.894287109375,297.195068359375,285.9066772460937,1.0,0.8303265571594238,0.3103955686092376,0.3103955686092376,1.0,1.0,-4.146179676055908,0.9610005617141724,3.1851792335510254,0.0245163142681121,0.8654765486717224,0.8654765486717224,0.0,391.7398376464844,397.0,68982.65625,0.0,6850.9443359375,1.0,279.15777587890625,283.7200622558594,297.7152404785156,302.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,38380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127190709114076,1.0,0.0,0.0,3.612915515899658,3.612939596176148,8.709815233487461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.78515625,0.0,1509.927734375,1895.4371337890625,0.0,3521.82080078125,0.8988794684410095,1.0,0.0,3.0,1.0,0.0
17943660,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7792737483978271,0.5036306977272034,0.4613034427165985,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8847460150718689,0.7484461069107056,0.714790403842926,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8929214477539062,0.7702571749687195,0.5423052906990051,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7828758358955383,0.5108863711357117,0.4923855662345886,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.6339808702468872,0.2651848196983337,1.2410101890563965,284.9955749511719,284.95001220703125,304.4749755859375,294.6961364746094,298.8855285644531,297.19830322265625,285.994873046875,1.0,0.8315316438674927,0.3099360466003418,0.3099360466003418,1.0,1.0,-4.146728992462158,0.9594836831092834,3.1872451305389404,0.0229479894042015,0.945987343788147,0.945987343788147,0.0,394.4107971191406,400.0,68202.4375,0.0,6871.9208984375,1.0,279.4420471191406,283.8391418457031,297.6781005859375,302.03131103515625,293.1499938964844,293.1499938964844,279.1499938964844,33879.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059143662452698,1.0,0.0,0.0,3.708137035369873,3.7081611156463614,9.174973456538282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.845703125,0.0,1582.693359375,1895.4371337890625,0.0,3458.649169921875,0.9169180989265442,1.0,0.0,3.0,1.0,0.0
17943720,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7792737483978271,0.5036306977272034,0.4613034427165985,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8847460150718689,0.7484461069107056,0.714790403842926,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8929214477539062,0.7702571749687195,0.5423052906990051,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7828758358955383,0.5108863711357117,0.4923855662345886,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.6339808702468872,0.2651848196983337,1.2410101890563965,284.9955749511719,284.95001220703125,304.4749755859375,294.6961364746094,298.8855285644531,297.19830322265625,285.994873046875,1.0,0.8315316438674927,0.3099360466003418,0.3099360466003418,1.0,1.0,-4.146728992462158,0.9594836831092834,3.1872451305389404,0.0229479894042015,0.945987343788147,0.945987343788147,0.0,394.4107971191406,400.0,68202.4375,0.0,6871.9208984375,1.0,279.4420471191406,283.8391418457031,297.6781005859375,302.03131103515625,293.1499938964844,293.1499938964844,279.1499938964844,33879.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059143662452698,1.0,0.0,0.0,3.708137035369873,3.7081611156463614,9.174973456538282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.845703125,0.0,1582.693359375,1895.4371337890625,0.0,3458.649169921875,0.9169180989265442,1.0,0.0,3.0,1.0,0.0
17943780,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7770925760269165,0.5020666718482971,0.4603058695793152,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8822671175003052,0.746346652507782,0.7132606506347656,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8918179869651794,0.7717270851135254,0.5436482429504395,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.781209409236908,0.510421872138977,0.4923046231269836,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6327210664749146,0.2648284435272217,1.2406916618347168,284.9066162109375,284.95001220703125,304.4385070800781,294.6932373046875,298.869384765625,297.1923217773437,285.90740966796875,1.0,0.8326729536056519,0.3094765245914459,0.3094765245914459,1.0,1.0,-4.144834041595459,0.9572934508323668,3.187540531158448,0.0215309504419565,0.8638585209846497,0.8638585209846497,0.0,397.78411865234375,403.0,68855.2421875,0.0,6888.939453125,1.0,279.1571044921875,283.7236633300781,297.70977783203125,302.17779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38494.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124914407730104,1.0,0.0,0.0,3.602656364440918,3.602680206298828,8.660420007799985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4521484375,0.0,1499.55126953125,1895.4371337890625,0.0,3519.710693359375,0.8966782093048096,1.0,0.0,3.0,1.0,0.0
17943840,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7770925760269165,0.5020666718482971,0.4603058695793152,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8822671175003052,0.746346652507782,0.7132606506347656,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8918179869651794,0.7717270851135254,0.5436482429504395,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.781209409236908,0.510421872138977,0.4923046231269836,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6327210664749146,0.2648284435272217,1.2406916618347168,284.9066162109375,284.95001220703125,304.4385070800781,294.6932373046875,298.869384765625,297.1923217773437,285.90740966796875,1.0,0.8326729536056519,0.3094765245914459,0.3094765245914459,1.0,1.0,-4.144834041595459,0.9572934508323668,3.187540531158448,0.0215309504419565,0.8638585209846497,0.8638585209846497,0.0,397.78411865234375,403.0,68855.2421875,0.0,6888.939453125,1.0,279.1571044921875,283.7236633300781,297.70977783203125,302.17779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38494.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124914407730104,1.0,0.0,0.0,3.602656364440918,3.602680206298828,8.660420007799985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4521484375,0.0,1499.55126953125,1895.4371337890625,0.0,3519.710693359375,0.8966782093048096,1.0,0.0,3.0,1.0,0.0
17943900,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7760979533195496,0.5017949938774109,0.459846168756485,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8811132907867432,0.7457696795463562,0.7125005722045898,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8913717865943909,0.7730522751808167,0.5443635582923889,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7804372906684875,0.5105018019676208,0.4922428429126739,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.6321164965629578,0.2648033499717712,1.240350604057312,285.006591796875,284.95001220703125,304.4201354980469,294.6918334960937,298.8644714355469,297.19342041015625,286.0067138671875,1.0,0.8331896662712097,0.3092467784881592,0.3092467784881592,1.0,1.0,-4.143733024597168,0.9561620950698853,3.187570810317993,0.0206517484039068,0.9341980814933776,0.9341980814933776,0.0,399.3142395019531,403.0,67974.9296875,0.0,6895.796875,1.0,279.4005432128906,283.8490600585937,297.6635437011719,301.96502685546875,293.1499938964844,293.1499938964844,279.45001220703125,34325.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90718275308609,1.0,0.0,0.0,3.647732734680176,3.647756576538086,8.878494668351777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.3251953125,0.0,1518.1253662109375,1895.4371337890625,0.0,3470.440185546875,0.9049085378646852,1.0,0.0,3.0,1.0,0.0
17943960,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7755480408668518,0.5016235113143921,0.4597440063953399,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8803938627243042,0.7453242540359497,0.7121224403381348,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.891373872756958,0.7744623422622681,0.5453850030899048,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7800536155700684,0.5106934905052185,0.4924522936344147,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.6318107843399048,0.2648718357086181,1.240752935409546,284.99468994140625,284.95001220703125,304.4017028808594,294.6904602050781,298.860595703125,297.1955871582031,285.9938049316406,1.0,0.8338501453399658,0.3090249598026275,0.3090249598026275,1.0,1.0,-4.1451191902160645,0.9557361006736756,3.189383029937744,0.0199889820069074,0.9433476328849792,0.9433476328849792,0.0,400.4705505371094,406.0,68092.2734375,0.0,6909.06103515625,1.0,279.44305419921875,283.8410949707031,297.6714782714844,302.0175476074219,293.1499938964844,293.1499938964844,279.1499938964844,33816.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055773019790648,1.0,0.0,0.0,3.7015323638916016,3.701556444168091,9.142319754573692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5673828125,0.0,1574.69384765625,1895.4371337890625,0.0,3455.514892578125,0.915162205696106,1.0,0.0,3.0,1.0,0.0
