time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7734115123748779,0.5000485777854919,0.4587348401546478,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.8779606223106384,0.7431986927986145,0.710565447807312,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8902795910835266,0.7758621573448181,0.5466800928115845,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.778410017490387,0.5101901888847351,0.4923335015773773,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.6305809020996094,0.2645125389099121,1.2404166460037231,284.9068908691406,284.95001220703125,304.3646240234375,294.6878356933594,298.84454345703125,297.189697265625,285.907470703125,1.0,0.8349659442901611,0.3085813224315643,0.3085813224315643,1.0,1.0,-4.143052577972412,0.953557789325714,3.1894948482513428,0.0186321195214986,0.8620909452438354,0.8620909452438354,0.0,403.8381042480469,409.0,68745.9765625,0.0,6925.3876953125,1.0,279.1579284667969,283.7267761230469,297.70379638671875,302.1644287109375,293.1499938964844,293.1499938964844,279.45001220703125,38377.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912141740322113,1.0,0.0,0.0,3.59539008140564,3.59541392326355,8.625520990790392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.623046875,0.0,1490.77978515625,1895.4371337890625,0.0,3516.469482421875,0.8949797749519348,1.0,0.0,3.0,1.0,0.0
17944080,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7734115123748779,0.5000485777854919,0.4587348401546478,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.8779606223106384,0.7431986927986145,0.710565447807312,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8902795910835266,0.7758621573448181,0.5466800928115845,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.778410017490387,0.5101901888847351,0.4923335015773773,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.6305809020996094,0.2645125389099121,1.2404166460037231,284.9068908691406,284.95001220703125,304.3646240234375,294.6878356933594,298.84454345703125,297.189697265625,285.907470703125,1.0,0.8349659442901611,0.3085813224315643,0.3085813224315643,1.0,1.0,-4.143052577972412,0.953557789325714,3.1894948482513428,0.0186321195214986,0.8620909452438354,0.8620909452438354,0.0,403.8381042480469,409.0,68745.9765625,0.0,6925.3876953125,1.0,279.1579284667969,283.7267761230469,297.70379638671875,302.1644287109375,293.1499938964844,293.1499938964844,279.45001220703125,38377.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912141740322113,1.0,0.0,0.0,3.59539008140564,3.59541392326355,8.625520990790392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.623046875,0.0,1490.77978515625,1895.4371337890625,0.0,3516.469482421875,0.8949797749519348,1.0,0.0,3.0,1.0,0.0
17944140,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7719072103500366,0.4995796680450439,0.4581682384014129,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8761288523674011,0.7421388030052185,0.7094101309776306,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8898429274559021,0.7785195112228394,0.5483779907226562,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.777275562286377,0.5104194283485413,0.4924527406692505,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.6296987533569336,0.2645514011383056,1.2404862642288208,284.9947204589844,284.95001220703125,304.3272705078125,294.68536376953125,298.8356628417969,297.1929016113281,285.9940185546875,1.0,0.8361226916313171,0.3081376850605011,0.3081376850605011,1.0,1.0,-4.143240928649902,0.9520044326782228,3.19123649597168,0.0171312298625707,0.941321074962616,0.941321074962616,0.0,406.5128479003906,410.0,67977.5,0.0,6945.064453125,1.0,279.4419250488281,283.8441162109375,297.6672058105469,302.0057983398437,293.1499938964844,293.1499938964844,279.1499938964844,33869.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053077101707458,1.0,0.0,0.0,3.6916136741638175,3.691637754440308,9.093389508052496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.849609375,0.0,1563.83642578125,1895.4371337890625,0.0,3453.008056640625,0.9131932854652404,1.0,0.0,3.0,1.0,0.0
17944200,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7719072103500366,0.4995796680450439,0.4581682384014129,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8761288523674011,0.7421388030052185,0.7094101309776306,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8898429274559021,0.7785195112228394,0.5483779907226562,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.777275562286377,0.5104194283485413,0.4924527406692505,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.6296987533569336,0.2645514011383056,1.2404862642288208,284.9947204589844,284.95001220703125,304.3272705078125,294.68536376953125,298.8356628417969,297.1929016113281,285.9940185546875,1.0,0.8361226916313171,0.3081376850605011,0.3081376850605011,1.0,1.0,-4.143240928649902,0.9520044326782228,3.19123649597168,0.0171312298625707,0.941321074962616,0.941321074962616,0.0,406.5128479003906,410.0,67977.5,0.0,6945.064453125,1.0,279.4419250488281,283.8441162109375,297.6672058105469,302.0057983398437,293.1499938964844,293.1499938964844,279.1499938964844,33869.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053077101707458,1.0,0.0,0.0,3.6916136741638175,3.691637754440308,9.093389508052496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.849609375,0.0,1563.83642578125,1895.4371337890625,0.0,3453.008056640625,0.9131932854652404,1.0,0.0,3.0,1.0,0.0
17944260,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.7702155113220215,0.4979916512966156,0.457098126411438,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8742105960845947,0.739990234375,0.7077796459197998,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8892382383346558,0.7798434495925903,0.5495831966400146,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.7760673761367798,0.509881854057312,0.4922540783882141,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.628788948059082,0.264189600944519,1.2399332523345947,284.9071044921875,284.95001220703125,304.2897033691406,294.68310546875,298.81964111328125,297.1871032714844,285.9076538085937,1.0,0.8367015719413757,0.3077042400836944,0.3077042400836944,1.0,1.0,-4.140547752380371,0.9496923685073853,3.1908555030822754,0.0157870221883058,0.8601940870285034,0.8601940870285034,0.0,408.8639831542969,410.0,68619.375,0.0,6951.8720703125,1.0,279.157958984375,283.7300720214844,297.69891357421875,302.1515197753906,293.1499938964844,293.1499938964844,279.45001220703125,38385.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118040800094604,1.0,0.0,0.0,3.586232185363769,3.58625602722168,8.581636734561471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.2353515625,0.0,1480.9090576171875,1895.4371337890625,0.0,3513.3388671875,0.8929511308670044,1.0,0.0,3.0,1.0,0.0
17944320,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.7702155113220215,0.4979916512966156,0.457098126411438,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8742105960845947,0.739990234375,0.7077796459197998,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8892382383346558,0.7798434495925903,0.5495831966400146,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.7760673761367798,0.509881854057312,0.4922540783882141,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.628788948059082,0.264189600944519,1.2399332523345947,284.9071044921875,284.95001220703125,304.2897033691406,294.68310546875,298.81964111328125,297.1871032714844,285.9076538085937,1.0,0.8367015719413757,0.3077042400836944,0.3077042400836944,1.0,1.0,-4.140547752380371,0.9496923685073853,3.1908555030822754,0.0157870221883058,0.8601940870285034,0.8601940870285034,0.0,408.8639831542969,410.0,68619.375,0.0,6951.8720703125,1.0,279.157958984375,283.7300720214844,297.69891357421875,302.1515197753906,293.1499938964844,293.1499938964844,279.45001220703125,38385.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118040800094604,1.0,0.0,0.0,3.586232185363769,3.58625602722168,8.581636734561471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.2353515625,0.0,1480.9090576171875,1895.4371337890625,0.0,3513.3388671875,0.8929511308670044,1.0,0.0,3.0,1.0,0.0
17944380,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7695644497871399,0.4975106418132782,0.4564465880393982,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8733658790588379,0.7389081716537476,0.7065261602401733,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.8897881507873535,0.7824333310127258,0.5511758923530579,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7757883071899414,0.5100843906402588,0.4922688603401184,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.6285287141799927,0.2642336189746856,1.239643931388855,284.9938659667969,284.95001220703125,304.2518920898437,294.6810302734375,298.8107604980469,297.1903686523437,285.9931640625,1.0,0.836868405342102,0.3072707951068878,0.3072707951068878,1.0,1.0,-4.139832019805908,0.9479300379753112,3.191901922225952,0.0142838843166828,0.9384561777114868,0.9384561777114868,0.0,409.4803161621094,410.0,67846.0234375,0.0,6953.65185546875,1.0,279.4418640136719,283.8465576171875,297.66259765625,301.992919921875,293.1499938964844,293.1499938964844,279.1499938964844,33881.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049199223518372,1.0,0.0,0.0,3.682373285293579,3.682397365570069,9.04792329947668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.4052734375,0.0,1553.48974609375,1895.4371337890625,0.0,3449.400390625,0.9111214876174928,1.0,0.0,3.0,1.0,0.0
17944440,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7695644497871399,0.4975106418132782,0.4564465880393982,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8733658790588379,0.7389081716537476,0.7065261602401733,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.8897881507873535,0.7824333310127258,0.5511758923530579,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7757883071899414,0.5100843906402588,0.4922688603401184,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.6285287141799927,0.2642336189746856,1.239643931388855,284.9938659667969,284.95001220703125,304.2518920898437,294.6810302734375,298.8107604980469,297.1903686523437,285.9931640625,1.0,0.836868405342102,0.3072707951068878,0.3072707951068878,1.0,1.0,-4.139832019805908,0.9479300379753112,3.191901922225952,0.0142838843166828,0.9384561777114868,0.9384561777114868,0.0,409.4803161621094,410.0,67846.0234375,0.0,6953.65185546875,1.0,279.4418640136719,283.8465576171875,297.66259765625,301.992919921875,293.1499938964844,293.1499938964844,279.1499938964844,33881.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049199223518372,1.0,0.0,0.0,3.682373285293579,3.682397365570069,9.04792329947668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.4052734375,0.0,1553.48974609375,1895.4371337890625,0.0,3449.400390625,0.9111214876174928,1.0,0.0,3.0,1.0,0.0
17944500,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.7692418098449707,0.4967611134052276,0.456072598695755,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8729694485664368,0.7378903031349182,0.7058788537979126,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8900607824325562,0.7831055521965027,0.5519054532051086,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7756803631782532,0.5098618865013123,0.4922783076763153,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.6284452080726624,0.2641046345233917,1.2396491765975952,284.8839416503906,284.95001220703125,304.23291015625,294.6800537109375,298.80322265625,297.18804931640625,285.8840637207031,1.0,0.8369134068489075,0.3070540726184845,0.3070540726184845,1.0,1.0,-4.139507293701172,0.9470531344413756,3.1924543380737305,0.0136906653642654,0.8601936101913452,0.8601936101913452,0.0,409.7331848144531,410.0,68723.1640625,0.0,6954.2509765625,1.0,279.19757080078125,283.7120666503906,297.7071228027344,302.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,37987.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101382493972778,1.0,0.0,0.0,3.640778064727783,3.640802383422852,8.844671697261219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.240234375,0.0,1537.765380859375,1895.4371337890625,0.0,3497.88671875,0.9027422070503236,1.0,0.0,3.0,1.0,0.0
17944560,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7685178518295288,0.4959293305873871,0.4553286731243133,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8721884489059448,0.7367560267448425,0.7048347592353821,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8899216055870056,0.7837013602256775,0.5523025393486023,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7752225995063782,0.509533703327179,0.4919995367527008,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.6280933618545532,0.2638902068138122,1.2388862371444702,284.9083251953125,284.95001220703125,304.2138977050781,294.6791381835937,298.7949523925781,297.184814453125,285.9091796875,1.0,0.836772620677948,0.3068597018718719,0.3068597018718719,1.0,1.0,-4.136580944061279,0.9455456733703612,3.191035270690918,0.0129798417910933,0.8586018681526184,0.8586018681526184,0.0,410.2850341796875,410.0,68455.7890625,0.0,6947.46435546875,1.0,279.15728759765625,283.7350769042969,297.6953430175781,302.137939453125,293.1499938964844,293.1499938964844,279.45001220703125,38525.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911398708820343,1.0,0.0,0.0,3.57302188873291,3.573045492172241,8.518529170942202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.3232421875,0.0,1467.6964111328125,1895.4371337890625,0.0,3509.579833984375,0.8902812004089355,1.0,0.0,3.0,1.0,0.0
17944620,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7681587934494019,0.4954447746276855,0.4546437859535217,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8716802000999451,0.7356611490249634,0.7035380601882935,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8908010721206665,0.7862424254417419,0.5538342595100403,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.7752346992492676,0.5097192525863647,0.4919678866863251,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.6280597448348999,0.2639519870281219,1.2385374307632446,284.9933166503906,284.95001220703125,304.1756896972656,294.677490234375,298.78643798828125,297.188232421875,285.9926147460937,1.0,0.8366273641586304,0.3064709901809692,0.3064709901809692,1.0,1.0,-4.135571002960205,0.9438668489456176,3.191704273223877,0.0116068646311759,0.9355823397636414,0.9355823397636414,0.0,410.1694946289063,410.0,67705.03125,0.0,6942.9912109375,1.0,279.4417724609375,283.8493957519531,297.6588439941406,301.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,33880.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044272303581238,1.0,0.0,0.0,3.672232389450073,3.672256231307984,8.99815745469823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.7001953125,0.0,1542.0880126953125,1895.4371337890625,0.0,3444.81640625,0.9088398814201356,1.0,0.0,3.0,1.0,0.0
17944680,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7681587934494019,0.4954447746276855,0.4546437859535217,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8716802000999451,0.7356611490249634,0.7035380601882935,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8908010721206665,0.7862424254417419,0.5538342595100403,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.7752346992492676,0.5097192525863647,0.4919678866863251,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.6280597448348999,0.2639519870281219,1.2385374307632446,284.9933166503906,284.95001220703125,304.1756896972656,294.677490234375,298.78643798828125,297.188232421875,285.9926147460937,1.0,0.8366273641586304,0.3064709901809692,0.3064709901809692,1.0,1.0,-4.135571002960205,0.9438668489456176,3.191704273223877,0.0116068646311759,0.9355823397636414,0.9355823397636414,0.0,410.1694946289063,410.0,67705.03125,0.0,6942.9912109375,1.0,279.4417724609375,283.8493957519531,297.6588439941406,301.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,33880.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044272303581238,1.0,0.0,0.0,3.672232389450073,3.672256231307984,8.99815745469823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.7001953125,0.0,1542.0880126953125,1895.4371337890625,0.0,3444.81640625,0.9088398814201356,1.0,0.0,3.0,1.0,0.0
17944740,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.76724773645401,0.4938657879829407,0.4535046815872192,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.870658278465271,0.7335032820701599,0.7018165588378906,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8910772204399109,0.7874649167060852,0.55491042137146,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7747994065284729,0.5091522336006165,0.4916629493236542,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.6277349591255188,0.2636250555515289,1.2377744913101196,284.9079284667969,284.95001220703125,304.1373596191406,294.67608642578125,298.7709350585937,297.18292236328125,285.9084777832031,1.0,0.8363758325576782,0.3060822486877441,0.3060822486877441,1.0,1.0,-4.132148265838623,0.9415249824523926,3.1906232833862305,0.0103618847206234,0.8559768795967102,0.8559768795967102,0.0,410.6269836425781,410.0,68322.5078125,0.0,6933.73193359375,1.0,279.1581420898437,283.7378234863281,297.69146728515625,302.1250305175781,293.1499938964844,293.1499938964844,279.45001220703125,38396.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108362793922424,1.0,0.0,0.0,3.564845323562622,3.564868927001953,8.479586313114851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.2353515625,0.0,1457.987060546875,1895.4371337890625,0.0,3504.36328125,0.8882110118865967,1.0,0.0,3.0,1.0,0.0
17944800,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.76724773645401,0.4938657879829407,0.4535046815872192,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.870658278465271,0.7335032820701599,0.7018165588378906,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8910772204399109,0.7874649167060852,0.55491042137146,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7747994065284729,0.5091522336006165,0.4916629493236542,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.6277349591255188,0.2636250555515289,1.2377744913101196,284.9079284667969,284.95001220703125,304.1373596191406,294.67608642578125,298.7709350585937,297.18292236328125,285.9084777832031,1.0,0.8363758325576782,0.3060822486877441,0.3060822486877441,1.0,1.0,-4.132148265838623,0.9415249824523926,3.1906232833862305,0.0103618847206234,0.8559768795967102,0.8559768795967102,0.0,410.6269836425781,410.0,68322.5078125,0.0,6933.73193359375,1.0,279.1581420898437,283.7378234863281,297.69146728515625,302.1250305175781,293.1499938964844,293.1499938964844,279.45001220703125,38396.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108362793922424,1.0,0.0,0.0,3.564845323562622,3.564868927001953,8.479586313114851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.2353515625,0.0,1457.987060546875,1895.4371337890625,0.0,3504.36328125,0.8882110118865967,1.0,0.0,3.0,1.0,0.0
17944860,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7669581174850464,0.4933659136295318,0.4528125524520874,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8702280521392822,0.7323868870735168,0.7005059719085693,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8920254707336426,0.789955735206604,0.556411623954773,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7748753428459167,0.5093125700950623,0.491609662771225,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.627764105796814,0.2636978328227997,1.2374659776687622,284.9930725097656,284.95001220703125,304.098876953125,294.6749267578125,298.7626953125,297.1864013671875,285.99237060546875,1.0,0.8361560702323914,0.3057378232479095,0.3057378232479095,1.0,1.0,-4.131098747253418,0.9399920701980592,3.1911067962646484,0.0091293966397643,0.9329866766929626,0.9329866766929626,0.0,410.33636474609375,410.0,67566.7578125,0.0,6927.8818359375,1.0,279.44171142578125,283.8525085449219,297.6561584472656,301.9682922363281,293.1499938964844,293.1499938964844,279.1499938964844,33870.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038833975791932,1.0,0.0,0.0,3.6621155738830566,3.662139415740967,8.948647405304655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.8681640625,0.0,1530.699951171875,1895.4371337890625,0.0,3439.756103515625,0.9065617322921752,1.0,0.0,3.0,1.0,0.0
17944920,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7669581174850464,0.4933659136295318,0.4528125524520874,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8702280521392822,0.7323868870735168,0.7005059719085693,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8920254707336426,0.789955735206604,0.556411623954773,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7748753428459167,0.5093125700950623,0.491609662771225,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.627764105796814,0.2636978328227997,1.2374659776687622,284.9930725097656,284.95001220703125,304.098876953125,294.6749267578125,298.7626953125,297.1864013671875,285.99237060546875,1.0,0.8361560702323914,0.3057378232479095,0.3057378232479095,1.0,1.0,-4.131098747253418,0.9399920701980592,3.1911067962646484,0.0091293966397643,0.9329866766929626,0.9329866766929626,0.0,410.33636474609375,410.0,67566.7578125,0.0,6927.8818359375,1.0,279.44171142578125,283.8525085449219,297.6561584472656,301.9682922363281,293.1499938964844,293.1499938964844,279.1499938964844,33870.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038833975791932,1.0,0.0,0.0,3.6621155738830566,3.662139415740967,8.948647405304655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.8681640625,0.0,1530.699951171875,1895.4371337890625,0.0,3439.756103515625,0.9065617322921752,1.0,0.0,3.0,1.0,0.0
17944980,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.7660779356956482,0.4917769134044647,0.4516652524471283,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8692403435707092,0.730213463306427,0.6987699866294861,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8923228979110718,0.791128396987915,0.5574555993080139,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.774463415145874,0.5087212324142456,0.491281658411026,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.6274717450141907,0.263380765914917,1.2367407083511353,284.9088439941406,284.95001220703125,304.060302734375,294.67401123046875,298.74755859375,297.18121337890625,285.9095458984375,1.0,0.8358656764030457,0.3053934276103973,0.3053934276103973,1.0,1.0,-4.127627849578857,0.937799870967865,3.189827919006348,0.00802359636873,0.8543340563774109,0.8543340563774109,0.0,410.7098693847656,410.0,68169.46875,0.0,6917.869140625,1.0,279.1575012207031,283.7422180175781,297.6898498535156,302.11383056640625,293.1499938964844,293.1499938964844,279.45001220703125,38496.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103320837020874,1.0,0.0,0.0,3.552851676940918,3.55287504196167,8.422624659942812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.3037109375,0.0,1445.93212890625,1895.4371337890625,0.0,3499.685546875,0.8856474757194519,1.0,0.0,3.0,1.0,0.0
17945040,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.7660779356956482,0.4917769134044647,0.4516652524471283,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8692403435707092,0.730213463306427,0.6987699866294861,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8923228979110718,0.791128396987915,0.5574555993080139,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.774463415145874,0.5087212324142456,0.491281658411026,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.6274717450141907,0.263380765914917,1.2367407083511353,284.9088439941406,284.95001220703125,304.060302734375,294.67401123046875,298.74755859375,297.18121337890625,285.9095458984375,1.0,0.8358656764030457,0.3053934276103973,0.3053934276103973,1.0,1.0,-4.127627849578857,0.937799870967865,3.189827919006348,0.00802359636873,0.8543340563774109,0.8543340563774109,0.0,410.7098693847656,410.0,68169.46875,0.0,6917.869140625,1.0,279.1575012207031,283.7422180175781,297.6898498535156,302.11383056640625,293.1499938964844,293.1499938964844,279.45001220703125,38496.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103320837020874,1.0,0.0,0.0,3.552851676940918,3.55287504196167,8.422624659942812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.3037109375,0.0,1445.93212890625,1895.4371337890625,0.0,3499.685546875,0.8856474757194519,1.0,0.0,3.0,1.0,0.0
17945100,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.7657288908958435,0.4914748072624206,0.4511374831199646,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8688276410102844,0.7295852303504944,0.6979185342788696,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.8925800323486328,0.7923150658607483,0.55803382396698,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.7743186354637146,0.508736252784729,0.4911074340343475,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.6273519396781921,0.2633760571479797,1.2362303733825684,285.00555419921875,284.95001220703125,304.0409545898437,294.6736755371094,298.74298095703125,297.1824951171875,286.0054626464844,1.0,0.8356731534004211,0.3052211999893188,0.3052211999893188,1.0,1.0,-4.12583065032959,0.936693012714386,3.1891376972198486,0.0073044965974986,0.922690749168396,0.922690749168396,0.0,410.7296142578125,410.0,67322.2109375,0.0,6911.4873046875,1.0,279.3993530273437,283.8638610839844,297.6446228027344,301.90399169921875,293.1499938964844,293.1499938964844,279.45001220703125,34245.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049487709999084,1.0,0.0,0.0,3.6001362800598145,3.6001596450805664,8.648308948977501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.529296875,0.0,1465.4501953125,1895.4371337890625,0.0,3449.6689453125,0.894213080406189,1.0,0.0,3.0,1.0,0.0
17945160,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7657771110534668,0.4912582635879516,0.4509457945823669,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.8688008189201355,0.7290717363357544,0.6974257826805115,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8932514786720276,0.7935755252838135,0.5589141845703125,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7745254039764404,0.508851945400238,0.4911932647228241,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.6275053024291992,0.2634583413600921,1.236437439918518,284.9920349121094,284.95001220703125,304.0216064453125,294.6733703613281,298.7393798828125,297.18475341796875,285.9911499023437,1.0,0.8356186151504517,0.3050557076931,0.3050557076931,1.0,1.0,-4.12641716003418,0.9362534880638124,3.1901636123657227,0.0067811692133545,0.9300545454025269,0.9300545454025269,0.0,410.39691162109375,410.0,67436.421875,0.0,6911.2841796875,1.0,279.4426574707031,283.8546447753906,297.6537170410156,301.9573974609375,293.1499938964844,293.1499938964844,279.1499938964844,33802.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032747149467468,1.0,0.0,0.0,3.654197454452514,3.6542210578918457,8.909991606742551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.7333984375,0.0,1521.3802490234375,1895.4371337890625,0.0,3434.09033203125,0.904496133327484,1.0,0.0,3.0,1.0,0.0
17945220,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7648992538452148,0.4896604120731354,0.4497879445552826,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8678151965141296,0.7268834114074707,0.695672333240509,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8935401439666748,0.7947078347206116,0.5599292516708374,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7741079330444336,0.5082361102104187,0.4908400177955627,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.6272223591804504,0.2631481289863586,1.2357351779937744,284.908935546875,284.95001220703125,303.9828491210937,294.67303466796875,298.72442626953125,297.1796875,285.9094543457031,1.0,0.8353109955787659,0.3047246634960174,0.3047246634960174,1.0,1.0,-4.122874736785889,0.9340935945510864,3.1887810230255127,0.0056926202960312,0.8522952795028687,0.8522952795028687,0.0,410.7474670410156,410.0,68041.8984375,0.0,6900.869140625,1.0,279.1583251953125,283.7454528808594,297.6883239746094,302.1037902832031,293.1499938964844,293.1499938964844,279.45001220703125,38378.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097127318382264,1.0,0.0,0.0,3.544510841369629,3.54453444480896,8.383124736610625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.28515625,0.0,1436.2242431640625,1895.4371337890625,0.0,3493.9375,0.8836824893951416,1.0,0.0,3.0,1.0,0.0
17945280,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7648992538452148,0.4896604120731354,0.4497879445552826,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8678151965141296,0.7268834114074707,0.695672333240509,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8935401439666748,0.7947078347206116,0.5599292516708374,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.7741079330444336,0.5082361102104187,0.4908400177955627,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.6272223591804504,0.2631481289863586,1.2357351779937744,284.908935546875,284.95001220703125,303.9828491210937,294.67303466796875,298.72442626953125,297.1796875,285.9094543457031,1.0,0.8353109955787659,0.3047246634960174,0.3047246634960174,1.0,1.0,-4.122874736785889,0.9340935945510864,3.1887810230255127,0.0056926202960312,0.8522952795028687,0.8522952795028687,0.0,410.7474670410156,410.0,68041.8984375,0.0,6900.869140625,1.0,279.1583251953125,283.7454528808594,297.6883239746094,302.1037902832031,293.1499938964844,293.1499938964844,279.45001220703125,38378.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097127318382264,1.0,0.0,0.0,3.544510841369629,3.54453444480896,8.383124736610625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.28515625,0.0,1436.2242431640625,1895.4371337890625,0.0,3493.9375,0.8836824893951416,1.0,0.0,3.0,1.0,0.0
17945340,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7646012902259827,0.4891164302825928,0.449063092470169,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.867377758026123,0.7257117629051208,0.6943175792694092,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8944642543792725,0.7971078157424927,0.5613692998886108,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7741669416427612,0.5083357691764832,0.4907338917255401,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.6272677779197693,0.2632293999195099,1.235475778579712,284.9922790527344,284.95001220703125,303.94403076171875,294.67303466796875,298.71630859375,297.1831970214844,285.9915771484375,1.0,0.8350545763969421,0.3043936192989349,0.3043936192989349,1.0,1.0,-4.121654510498047,0.932572603225708,3.189082145690918,0.0044535417109727,0.928030014038086,0.928030014038086,0.0,410.4171752929688,410.0,67304.375,0.0,6894.1376953125,1.0,279.4415588378906,283.8581848144531,297.6541442871094,301.94921875,293.1499938964844,293.1499938964844,279.1499938964844,33854.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027337431907654,1.0,0.0,0.0,3.643068313598633,3.643091917037964,8.855802207108354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.126953125,0.0,1509.445068359375,1895.4371337890625,0.0,3429.053466796875,0.9022709131240844,1.0,0.0,3.0,1.0,0.0
17945400,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7646012902259827,0.4891164302825928,0.449063092470169,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.867377758026123,0.7257117629051208,0.6943175792694092,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8944642543792725,0.7971078157424927,0.5613692998886108,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7741669416427612,0.5083357691764832,0.4907338917255401,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.6272677779197693,0.2632293999195099,1.235475778579712,284.9922790527344,284.95001220703125,303.94403076171875,294.67303466796875,298.71630859375,297.1831970214844,285.9915771484375,1.0,0.8350545763969421,0.3043936192989349,0.3043936192989349,1.0,1.0,-4.121654510498047,0.932572603225708,3.189082145690918,0.0044535417109727,0.928030014038086,0.928030014038086,0.0,410.4171752929688,410.0,67304.375,0.0,6894.1376953125,1.0,279.4415588378906,283.8581848144531,297.6541442871094,301.94921875,293.1499938964844,293.1499938964844,279.1499938964844,33854.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027337431907654,1.0,0.0,0.0,3.643068313598633,3.643091917037964,8.855802207108354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.126953125,0.0,1509.445068359375,1895.4371337890625,0.0,3429.053466796875,0.9022709131240844,1.0,0.0,3.0,1.0,0.0
17945460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7637056708335876,0.4875052869319916,0.4478827714920044,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.8663743138313293,0.723504364490509,0.6925355792045593,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8947241306304932,0.7982003092765808,0.5623482465744019,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7737268209457397,0.5076937675476074,0.4903491139411926,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.6269809603691101,0.2629234194755554,1.2347780466079712,284.9093322753906,284.95001220703125,303.9052124023437,294.6733093261719,298.7015075683594,297.17828369140625,285.9098205566406,1.0,0.8347331881523132,0.3040720522403717,0.3040720522403717,1.0,1.0,-4.117973804473877,0.9304119348526,3.1875619888305664,0.0033545314799994,0.8504883646965027,0.8504883646965027,0.0,410.77191162109375,410.0,67907.125,0.0,6883.27294921875,1.0,279.1583557128906,283.7490539550781,297.6885070800781,302.09521484375,293.1499938964844,293.1499938964844,279.45001220703125,38370.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90911066532135,1.0,0.0,0.0,3.53478479385376,3.534808158874512,8.337181043316377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.279296875,0.0,1425.89892578125,1895.4371337890625,0.0,3488.348388671875,0.8815189599990845,1.0,0.0,3.0,1.0,0.0
17945520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7637056708335876,0.4875052869319916,0.4478827714920044,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.8663743138313293,0.723504364490509,0.6925355792045593,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8947241306304932,0.7982003092765808,0.5623482465744019,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7737268209457397,0.5076937675476074,0.4903491139411926,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.6269809603691101,0.2629234194755554,1.2347780466079712,284.9093322753906,284.95001220703125,303.9052124023437,294.6733093261719,298.7015075683594,297.17828369140625,285.9098205566406,1.0,0.8347331881523132,0.3040720522403717,0.3040720522403717,1.0,1.0,-4.117973804473877,0.9304119348526,3.1875619888305664,0.0033545314799994,0.8504883646965027,0.8504883646965027,0.0,410.77191162109375,410.0,67907.125,0.0,6883.27294921875,1.0,279.1583557128906,283.7490539550781,297.6885070800781,302.09521484375,293.1499938964844,293.1499938964844,279.45001220703125,38370.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90911066532135,1.0,0.0,0.0,3.53478479385376,3.534808158874512,8.337181043316377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.279296875,0.0,1425.89892578125,1895.4371337890625,0.0,3488.348388671875,0.8815189599990845,1.0,0.0,3.0,1.0,0.0
17945580,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7633945941925049,0.4869379699230194,0.4471409022808075,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.865923285484314,0.7223039865493774,0.6911580562591553,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8956285715103149,0.8005606532096863,0.5637623071670532,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7737691402435303,0.5077640414237976,0.4902178049087524,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6270267963409424,0.2630069851875305,1.2345362901687622,284.9919128417969,284.95001220703125,303.8663635253906,294.6739501953125,298.6934814453125,297.1817932128906,285.9912109375,1.0,0.834465742111206,0.3037504851818084,0.3037504851818084,1.0,1.0,-4.116665840148926,0.9289038181304932,3.1877620220184326,0.0021117816213518,0.9256417155265808,0.9256417155265808,0.0,410.4411926269531,410.0,67177.2265625,0.0,6876.2294921875,1.0,279.44146728515625,283.8609619140625,297.6549377441406,301.9417724609375,293.1499938964844,293.1499938964844,279.1499938964844,33848.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021068215370178,1.0,0.0,0.0,3.6338281631469727,3.6338515281677246,8.810936265035707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.861328125,0.0,1499.2244873046875,1895.4371337890625,0.0,3423.215576171875,0.9001920819282532,1.0,0.0,3.0,1.0,0.0
17945640,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7633945941925049,0.4869379699230194,0.4471409022808075,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.865923285484314,0.7223039865493774,0.6911580562591553,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8956285715103149,0.8005606532096863,0.5637623071670532,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7737691402435303,0.5077640414237976,0.4902178049087524,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6270267963409424,0.2630069851875305,1.2345362901687622,284.9919128417969,284.95001220703125,303.8663635253906,294.6739501953125,298.6934814453125,297.1817932128906,285.9912109375,1.0,0.834465742111206,0.3037504851818084,0.3037504851818084,1.0,1.0,-4.116665840148926,0.9289038181304932,3.1877620220184326,0.0021117816213518,0.9256417155265808,0.9256417155265808,0.0,410.4411926269531,410.0,67177.2265625,0.0,6876.2294921875,1.0,279.44146728515625,283.8609619140625,297.6549377441406,301.9417724609375,293.1499938964844,293.1499938964844,279.1499938964844,33848.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021068215370178,1.0,0.0,0.0,3.6338281631469727,3.6338515281677246,8.810936265035707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.861328125,0.0,1499.2244873046875,1895.4371337890625,0.0,3423.215576171875,0.9001920819282532,1.0,0.0,3.0,1.0,0.0
17945700,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.763148307800293,0.4861584603786468,0.4467195868492126,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.865616500377655,0.7212392091751099,0.6904447674751282,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.8959681987762451,0.801115095615387,0.5644021034240723,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7737258672714233,0.5074767470359802,0.4901518523693084,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.6270254254341125,0.2628954350948334,1.2345657348632812,284.88525390625,284.95001220703125,303.8469543457031,294.67437744140625,298.6865234375,297.17974853515625,285.8857116699219,1.0,0.8343726992607117,0.3035896718502044,0.3035896718502044,1.0,1.0,-4.116034984588623,0.9281514883041382,3.187883377075196,0.0016378171276301,0.8493288159370422,0.8493288159370422,0.0,410.43499755859375,410.0,68011.078125,0.0,6873.89111328125,1.0,279.1986999511719,283.7304382324219,297.7010498046875,302.1531066894531,293.1499938964844,293.1499938964844,279.1499938964844,38123.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072951674461364,1.0,0.0,0.0,3.588708639144897,3.588732481002808,8.59349256643327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3955078125,0.0,1481.660400390625,1895.4371337890625,0.0,3471.485107421875,0.8912046551704407,1.0,0.0,3.0,1.0,0.0
17945760,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7624967694282532,0.4853124916553497,0.4459516406059265,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8649166822433472,0.7200773358345032,0.6893611550331116,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8958771228790283,0.8016143441200256,0.5647199153900146,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.7733205556869507,0.5070981383323669,0.4898130297660827,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.6267455220222473,0.2627055644989013,1.2338645458221436,284.9110412597656,284.95001220703125,303.8275451660156,294.6749267578125,298.6789245605469,297.17694091796875,285.9117736816406,1.0,0.8341351747512817,0.3034449517726898,0.3034449517726898,1.0,1.0,-4.112938404083252,0.926789164543152,3.1861491203308105,0.001032093539834,0.8495913743972778,0.8495913743972778,0.0,410.7871398925781,410.0,67759.171875,0.0,6865.15478515625,1.0,279.15771484375,283.75421142578125,297.6906433105469,302.088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38477.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085041284561156,1.0,0.0,0.0,3.5225510597229004,3.522574186325073,8.279571943603514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.05078125,0.0,1413.83447265625,1895.4371337890625,0.0,3482.716064453125,0.8790813684463501,1.0,0.0,3.0,1.0,0.0
17945820,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7621642351150513,0.4847222864627838,0.4451860785484314,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8644443154335022,0.7188487648963928,0.6879546642303467,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8967538475990295,0.803938090801239,0.5661035180091858,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7733403444290161,0.5071417093276978,0.489654392004013,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.626786470413208,0.2627910673618316,1.23362934589386,284.9914855957031,284.95001220703125,303.7887268066406,294.6762390136719,298.6713256835937,297.1804504394531,285.9908142089844,1.0,0.8338561058044434,0.3031555116176605,0.3031555116176605,1.0,1.0,-4.111504554748535,0.9253654479980468,3.1861391067504883,-0.0001424868241883,0.923344075679779,0.923344075679779,0.0,410.4643859863281,410.0,67055.5390625,0.0,6857.72412109375,1.0,279.4413757324219,283.8636169433594,297.6571655273437,301.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,33842.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014442563056946,1.0,0.0,0.0,3.6249053478240967,3.6249287128448486,8.767718782110023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.564453125,0.0,1489.3988037109375,1895.4371337890625,0.0,3417.043212890625,0.8981852531433105,1.0,0.0,3.0,1.0,0.0
