time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7621642351150513,0.4847222864627838,0.4451860785484314,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8644443154335022,0.7188487648963928,0.6879546642303467,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8967538475990295,0.803938090801239,0.5661035180091858,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7733403444290161,0.5071417093276978,0.489654392004013,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.626786470413208,0.2627910673618316,1.23362934589386,284.9914855957031,284.95001220703125,303.7887268066406,294.6762390136719,298.6713256835937,297.1804504394531,285.9908142089844,1.0,0.8338561058044434,0.3031555116176605,0.3031555116176605,1.0,1.0,-4.111504554748535,0.9253654479980468,3.1861391067504883,-0.0001424868241883,0.923344075679779,0.923344075679779,0.0,410.4643859863281,410.0,67055.5390625,0.0,6857.72412109375,1.0,279.4413757324219,283.8636169433594,297.6571655273437,301.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,33842.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014442563056946,1.0,0.0,0.0,3.6249053478240967,3.6249287128448486,8.767718782110023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.564453125,0.0,1489.3988037109375,1895.4371337890625,0.0,3417.043212890625,0.8981852531433105,1.0,0.0,3.0,1.0,0.0
17945940,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7612516283988953,0.4830867946147918,0.4439772069454193,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8634227514266968,0.7166065573692322,0.6861321330070496,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8969785571098328,0.8049605488777161,0.5670310258865356,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7728736400604248,0.5064567923545837,0.4892241060733795,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.6265020370483398,0.2624942362308502,1.2329610586166382,284.91046142578125,284.95001220703125,303.75,294.677978515625,298.6587219238281,297.17578125,285.9109191894531,1.0,0.8335134387016296,0.3028660714626312,0.3028660714626312,1.0,1.0,-4.107659339904785,0.9232842326164246,3.184375047683716,-0.0012119989842176,0.8474487066268921,0.8474487066268921,0.0,410.8124694824219,410.0,67661.484375,0.0,6846.26416015625,1.0,279.15850830078125,283.75616455078125,297.69305419921875,302.0835876464844,293.1499938964844,293.1499938964844,279.45001220703125,38334.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077973365783693,1.0,0.0,0.0,3.5167365074157715,3.5167596340179443,8.252261523011839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1064453125,0.0,1406.7315673828125,1895.4371337890625,0.0,3476.151123046875,0.8774919509887695,1.0,0.0,3.0,1.0,0.0
17946000,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7612516283988953,0.4830867946147918,0.4439772069454193,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8634227514266968,0.7166065573692322,0.6861321330070496,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8969785571098328,0.8049605488777161,0.5670310258865356,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7728736400604248,0.5064567923545837,0.4892241060733795,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.6265020370483398,0.2624942362308502,1.2329610586166382,284.91046142578125,284.95001220703125,303.75,294.677978515625,298.6587219238281,297.17578125,285.9109191894531,1.0,0.8335134387016296,0.3028660714626312,0.3028660714626312,1.0,1.0,-4.107659339904785,0.9232842326164246,3.184375047683716,-0.0012119989842176,0.8474487066268921,0.8474487066268921,0.0,410.8124694824219,410.0,67661.484375,0.0,6846.26416015625,1.0,279.15850830078125,283.75616455078125,297.69305419921875,302.0835876464844,293.1499938964844,293.1499938964844,279.45001220703125,38334.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077973365783693,1.0,0.0,0.0,3.5167365074157715,3.5167596340179443,8.252261523011839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1064453125,0.0,1406.7315673828125,1895.4371337890625,0.0,3476.151123046875,0.8774919509887695,1.0,0.0,3.0,1.0,0.0
17946060,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7607833743095398,0.4823053181171417,0.4431186616420746,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8628123998641968,0.7151798009872437,0.6846227049827576,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8977078795433044,0.8070803284645081,0.5683340430259705,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7727508544921875,0.5063020586967468,0.4889599084854126,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.6264100074768066,0.2623966634273529,1.2322969436645508,284.9910888671875,284.95001220703125,303.7111511230469,294.6802673339844,298.6514892578125,297.17755126953125,285.9903564453125,1.0,0.8331679105758667,0.3026141822338104,0.3026141822338104,1.0,1.0,-4.105253219604492,0.9217301607131958,3.183522939682007,-0.0023074322380125,0.921399712562561,0.921399712562561,0.0,410.6348571777344,410.0,66947.53125,0.0,6836.34814453125,1.0,279.4413452148437,283.86590576171875,297.6611633300781,301.9332580566406,293.1499938964844,293.1499938964844,279.1499938964844,33831.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007752537727356,1.0,0.0,0.0,3.617279529571533,3.617302894592285,8.730868330530939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.3740234375,0.0,1480.98828125,1895.4371337890625,0.0,3410.81005859375,0.8964571952819824,1.0,0.0,3.0,1.0,0.0
17946120,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7607833743095398,0.4823053181171417,0.4431186616420746,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8628123998641968,0.7151798009872437,0.6846227049827576,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8977078795433044,0.8070803284645081,0.5683340430259705,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7727508544921875,0.5063020586967468,0.4889599084854126,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.6264100074768066,0.2623966634273529,1.2322969436645508,284.9910888671875,284.95001220703125,303.7111511230469,294.6802673339844,298.6514892578125,297.17755126953125,285.9903564453125,1.0,0.8331679105758667,0.3026141822338104,0.3026141822338104,1.0,1.0,-4.105253219604492,0.9217301607131958,3.183522939682007,-0.0023074322380125,0.921399712562561,0.921399712562561,0.0,410.6348571777344,410.0,66947.53125,0.0,6836.34814453125,1.0,279.4413452148437,283.86590576171875,297.6611633300781,301.9332580566406,293.1499938964844,293.1499938964844,279.1499938964844,33831.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007752537727356,1.0,0.0,0.0,3.617279529571533,3.617302894592285,8.730868330530939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.3740234375,0.0,1480.98828125,1895.4371337890625,0.0,3410.81005859375,0.8964571952819824,1.0,0.0,3.0,1.0,0.0
17946180,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7594662308692932,0.4802664220333099,0.4416131377220154,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8613843321800232,0.7125135064125061,0.6824738383293152,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8975048065185547,0.8076754212379456,0.569019079208374,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7718547582626343,0.5051767826080322,0.4881896674633026,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.6256694793701172,0.2616352140903473,1.229943037033081,284.9096984863281,284.95001220703125,303.6720275878906,294.683349609375,298.63580322265625,297.1689147949219,285.9101257324219,1.0,0.8325557708740234,0.302362322807312,0.302362322807312,1.0,1.0,-4.097929954528809,0.9188486337661744,3.179081439971924,-0.0034282656852155,0.8447139859199524,0.8447139859199524,0.0,411.3701477050781,410.0,67474.578125,0.0,6815.09716796875,1.0,279.1581420898437,283.7594299316406,297.6979675292969,302.0779724121094,293.1499938964844,293.1499938964844,279.45001220703125,38471.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070203304290771,1.0,0.0,0.0,3.5043282508850098,3.5043513774871826,8.194130600713834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6494140625,0.0,1394.812255859375,1895.4371337890625,0.0,3468.930908203125,0.8748962879180908,1.0,0.0,3.0,1.0,0.0
17946240,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7594662308692932,0.4802664220333099,0.4416131377220154,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8613843321800232,0.7125135064125061,0.6824738383293152,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8975048065185547,0.8076754212379456,0.569019079208374,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7718547582626343,0.5051767826080322,0.4881896674633026,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.6256694793701172,0.2616352140903473,1.229943037033081,284.9096984863281,284.95001220703125,303.6720275878906,294.683349609375,298.63580322265625,297.1689147949219,285.9101257324219,1.0,0.8325557708740234,0.302362322807312,0.302362322807312,1.0,1.0,-4.097929954528809,0.9188486337661744,3.179081439971924,-0.0034282656852155,0.8447139859199524,0.8447139859199524,0.0,411.3701477050781,410.0,67474.578125,0.0,6815.09716796875,1.0,279.1581420898437,283.7594299316406,297.6979675292969,302.0779724121094,293.1499938964844,293.1499938964844,279.45001220703125,38471.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070203304290771,1.0,0.0,0.0,3.5043282508850098,3.5043513774871826,8.194130600713834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6494140625,0.0,1394.812255859375,1895.4371337890625,0.0,3468.930908203125,0.8748962879180908,1.0,0.0,3.0,1.0,0.0
17946300,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7588608860969543,0.4796721041202545,0.4408669471740722,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.8607152104377747,0.7115681767463684,0.6813719272613525,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.8974792957305908,0.8085265755653381,0.5693919658660889,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7714265584945679,0.5048640370368958,0.4877463281154632,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.6252614855766296,0.2613346576690674,1.2282941341400146,285.0028686523437,284.95001220703125,303.6523742675781,294.6851501464844,298.6307373046875,297.1678161621094,286.0024719238281,1.0,0.8321346044540405,0.3022363781929016,0.3022363781929016,1.0,1.0,-4.0936279296875,0.9172411561012268,3.176386833190918,-0.0041848784312605,0.9104105830192566,0.9104105830192566,0.0,411.5760192871094,410.0,66626.265625,0.0,6801.080078125,1.0,279.398193359375,283.8777160644531,297.65460205078125,301.8701171875,293.1499938964844,293.1499938964844,279.45001220703125,34231.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901481032371521,1.0,0.0,0.0,3.5514073371887207,3.5514302253723145,8.415777870141028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.271484375,0.0,1413.347412109375,1895.4371337890625,0.0,3417.385986328125,0.8833268880844116,1.0,0.0,3.0,1.0,0.0
17946360,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.7586050629615784,0.4791270792484283,0.4404117465019226,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8603854179382324,0.7106956839561462,0.6805773377418518,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8978320360183716,0.8094140887260437,0.5700405836105347,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7713080048561096,0.5046132802963257,0.4875214993953705,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.6250796914100647,0.2610773742198944,1.227150797843933,284.9869689941406,284.95001220703125,303.6326599121094,294.6871337890625,298.6260681152344,297.1674194335937,285.9860534667969,1.0,0.8318006992340088,0.302137941122055,0.302137941122055,1.0,1.0,-4.091256141662598,0.9162450432777404,3.175010919570923,-0.0047088344581425,0.9147694706916808,0.9147694706916808,0.0,411.4413146972656,410.0,66696.5703125,0.0,6791.62158203125,1.0,279.4422302246094,283.86724853515625,297.6656494140625,301.92303466796875,293.1499938964844,293.1499938964844,279.1499938964844,33903.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996062278747559,1.0,0.0,0.0,3.603325366973877,3.60334849357605,8.663636776873318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.7939453125,0.0,1466.3741455078125,1895.4371337890625,0.0,3399.91357421875,0.8931228518486023,1.0,0.0,3.0,1.0,0.0
17946420,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.7571585774421692,0.4768992662429809,0.4387120902538299,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8588364720344543,0.707809329032898,0.6781944036483765,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.897502601146698,0.8097841143608093,0.5705530047416687,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.7702527642250061,0.5032490491867065,0.4864977896213531,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.6240849494934082,0.2600268721580505,1.223352551460266,284.9088134765625,284.95001220703125,303.59307861328125,294.6915283203125,298.6094665527344,297.1575622558594,285.9091796875,1.0,0.8308294415473938,0.3019410967826843,0.3019410967826843,1.0,1.0,-4.0811638832092285,0.9128193259239196,3.168344497680664,-0.0058439811691641,0.8391802310943604,0.8391802310943604,0.0,412.0916748046875,410.0,67142.7265625,0.0,6759.984375,1.0,279.1587829589844,283.7653503417969,297.7040405273437,302.0636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38547.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905493140220642,1.0,0.0,0.0,3.4829790592193604,3.483001947402954,8.094592658380861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.2333984375,0.0,1373.35302734375,1895.4371337890625,0.0,3454.732421875,0.8701719045639038,1.0,0.0,3.0,1.0,0.0
17946480,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.7571585774421692,0.4768992662429809,0.4387120902538299,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8588364720344543,0.707809329032898,0.6781944036483765,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.897502601146698,0.8097841143608093,0.5705530047416687,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.7702527642250061,0.5032490491867065,0.4864977896213531,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.6240849494934082,0.2600268721580505,1.223352551460266,284.9088134765625,284.95001220703125,303.59307861328125,294.6915283203125,298.6094665527344,297.1575622558594,285.9091796875,1.0,0.8308294415473938,0.3019410967826843,0.3019410967826843,1.0,1.0,-4.0811638832092285,0.9128193259239196,3.168344497680664,-0.0058439811691641,0.8391802310943604,0.8391802310943604,0.0,412.0916748046875,410.0,67142.7265625,0.0,6759.984375,1.0,279.1587829589844,283.7653503417969,297.7040405273437,302.0636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38547.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905493140220642,1.0,0.0,0.0,3.4829790592193604,3.483001947402954,8.094592658380861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.2333984375,0.0,1373.35302734375,1895.4371337890625,0.0,3454.732421875,0.8701719045639038,1.0,0.0,3.0,1.0,0.0
17946540,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.7562447786331177,0.4756045639514923,0.4373803436756134,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8577942252159119,0.7058121562004089,0.6761375069618225,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8977845907211304,0.8113329410552979,0.5714529156684875,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7696352601051331,0.5025045275688171,0.4856593012809753,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.6233481764793396,0.2592619657516479,1.2195827960968018,284.9860534667969,284.95001220703125,303.5532531738281,294.696533203125,298.5993957519531,297.15557861328125,285.98541259765625,1.0,0.8297945261001587,0.3017442226409912,0.3017442226409912,1.0,1.0,-4.072611331939697,0.9098185896873474,3.162792682647705,-0.0071653435006737,0.908283233642578,0.908283233642578,0.0,412.0183410644531,410.0,66335.484375,0.0,6728.9501953125,1.0,279.4410095214844,283.87384033203125,297.67437744140625,301.9088439941406,293.1499938964844,293.1499938964844,279.1499938964844,34038.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978517651557922,1.0,0.0,0.0,3.577073335647583,3.5770962238311768,8.53785877552582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.1474609375,0.0,1439.15673828125,1895.4371337890625,0.0,3383.551513671875,0.8876292705535889,1.0,0.0,3.0,1.0,0.0
17946600,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.7562447786331177,0.4756045639514923,0.4373803436756134,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8577942252159119,0.7058121562004089,0.6761375069618225,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8977845907211304,0.8113329410552979,0.5714529156684875,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7696352601051331,0.5025045275688171,0.4856593012809753,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.6233481764793396,0.2592619657516479,1.2195827960968018,284.9860534667969,284.95001220703125,303.5532531738281,294.696533203125,298.5993957519531,297.15557861328125,285.98541259765625,1.0,0.8297945261001587,0.3017442226409912,0.3017442226409912,1.0,1.0,-4.072611331939697,0.9098185896873474,3.162792682647705,-0.0071653435006737,0.908283233642578,0.908283233642578,0.0,412.0183410644531,410.0,66335.484375,0.0,6728.9501953125,1.0,279.4410095214844,283.87384033203125,297.67437744140625,301.9088439941406,293.1499938964844,293.1499938964844,279.1499938964844,34038.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978517651557922,1.0,0.0,0.0,3.577073335647583,3.5770962238311768,8.53785877552582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.1474609375,0.0,1439.15673828125,1895.4371337890625,0.0,3383.551513671875,0.8876292705535889,1.0,0.0,3.0,1.0,0.0
17946660,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7547540068626404,0.4732673764228821,0.4355644285678863,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8562083840370178,0.7027914524078369,0.6736097931861877,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8974089622497559,0.8115538358688354,0.5718475580215454,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7685206532478333,0.5010017156600952,0.484489381313324,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.6222327351570129,0.2580547332763672,1.2150111198425293,284.90936279296875,284.95001220703125,303.51324462890625,294.7019958496094,298.5828552246094,297.145751953125,285.9098815917969,1.0,0.8285962343215942,0.3016194105148315,0.3016194105148315,1.0,1.0,-4.060955047607422,0.9062238335609436,3.154731035232544,-0.0081926649436354,0.8336904644966125,0.8336904644966125,0.0,412.5532836914063,410.0,66728.203125,0.0,6691.19287109375,1.0,279.1589050292969,283.7741394042969,297.71343994140625,302.0472717285156,293.1499938964844,293.1499938964844,279.45001220703125,38628.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034740924835204,1.0,0.0,0.0,3.4547369480133057,3.4547595977783203,7.96385393186938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.376953125,0.0,1345.2020263671875,1895.4371337890625,0.0,3435.9462890625,0.864001452922821,1.0,0.0,3.0,1.0,0.0
17946720,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7547540068626404,0.4732673764228821,0.4355644285678863,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8562083840370178,0.7027914524078369,0.6736097931861877,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8974089622497559,0.8115538358688354,0.5718475580215454,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7685206532478333,0.5010017156600952,0.484489381313324,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.6222327351570129,0.2580547332763672,1.2150111198425293,284.90936279296875,284.95001220703125,303.51324462890625,294.7019958496094,298.5828552246094,297.145751953125,285.9098815917969,1.0,0.8285962343215942,0.3016194105148315,0.3016194105148315,1.0,1.0,-4.060955047607422,0.9062238335609436,3.154731035232544,-0.0081926649436354,0.8336904644966125,0.8336904644966125,0.0,412.5532836914063,410.0,66728.203125,0.0,6691.19287109375,1.0,279.1589050292969,283.7741394042969,297.71343994140625,302.0472717285156,293.1499938964844,293.1499938964844,279.45001220703125,38628.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034740924835204,1.0,0.0,0.0,3.4547369480133057,3.4547595977783203,7.96385393186938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.376953125,0.0,1345.2020263671875,1895.4371337890625,0.0,3435.9462890625,0.864001452922821,1.0,0.0,3.0,1.0,0.0
17946780,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7537850141525269,0.471847265958786,0.4341272413730621,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8551154136657715,0.7006453275680542,0.6714205741882324,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.8976329565048218,0.8129386305809021,0.5726401209831238,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7678375244140625,0.5001169443130493,0.4835230708122253,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.6213845014572144,0.2571469843387604,1.2106013298034668,284.984619140625,284.95001220703125,303.4730834960937,294.7079467773437,298.5728454589844,297.14385986328125,285.9840087890625,1.0,0.8273748159408569,0.3014945983886719,0.3014945983886719,1.0,1.0,-4.051063060760498,0.9031214714050292,3.1479415893554688,-0.0093710450455546,0.9010547995567322,0.9010547995567322,0.0,412.4074401855469,410.0,65923.0546875,0.0,6655.15673828125,1.0,279.4407653808594,283.8806457519531,297.6849365234375,301.8934326171875,293.1499938964844,293.1499938964844,279.75,34076.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956549763679504,1.0,0.0,0.0,3.5491108894348145,3.549133777618408,8.404898039771069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.0615234375,0.0,1409.8004150390625,1895.4371337890625,0.0,3363.049560546875,0.8813937902450562,1.0,0.0,3.0,1.0,0.0
17946840,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7537850141525269,0.471847265958786,0.4341272413730621,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8551154136657715,0.7006453275680542,0.6714205741882324,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.8976329565048218,0.8129386305809021,0.5726401209831238,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7678375244140625,0.5001169443130493,0.4835230708122253,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.6213845014572144,0.2571469843387604,1.2106013298034668,284.984619140625,284.95001220703125,303.4730834960937,294.7079467773437,298.5728454589844,297.14385986328125,285.9840087890625,1.0,0.8273748159408569,0.3014945983886719,0.3014945983886719,1.0,1.0,-4.051063060760498,0.9031214714050292,3.1479415893554688,-0.0093710450455546,0.9010547995567322,0.9010547995567322,0.0,412.4074401855469,410.0,65923.0546875,0.0,6655.15673828125,1.0,279.4407653808594,283.8806457519531,297.6849365234375,301.8934326171875,293.1499938964844,293.1499938964844,279.75,34076.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956549763679504,1.0,0.0,0.0,3.5491108894348145,3.549133777618408,8.404898039771069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.0615234375,0.0,1409.8004150390625,1895.4371337890625,0.0,3363.049560546875,0.8813937902450562,1.0,0.0,3.0,1.0,0.0
17946900,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.7534037828445435,0.4712459444999695,0.4335077404975891,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.8546746969223022,0.6997039914131165,0.6704500317573547,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.8978484869003296,0.813754141330719,0.5731179714202881,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7675991058349609,0.49978107213974,0.4831401705741882,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.6210494041442871,0.2567660510540008,1.2087173461914062,285.0579528808594,284.95001220703125,303.45294189453125,294.7110595703125,298.5686340332031,297.1439819335937,286.0574951171875,1.0,0.8268368244171143,0.301432192325592,0.301432192325592,1.0,1.0,-4.046992778778076,0.901806116104126,3.145186424255371,-0.0099027566611766,0.9743700623512268,0.9743700623512268,0.0,412.2647705078125,410.0,65201.20703125,0.0,6639.79638671875,1.0,279.6972045898437,283.9800720214844,297.6715393066406,301.7666931152344,293.1499938964844,293.1499938964844,279.75,31698.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907822966575623,1.0,0.0,0.0,3.63496208190918,3.634985208511353,8.81643586581049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.7705078125,0.0,1484.452392578125,1895.4371337890625,0.0,3317.523193359375,0.8997302651405334,1.0,0.0,3.0,1.0,0.0
17946960,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.7531201839447021,0.4705690443515777,0.4329859316349029,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8543299436569214,0.6987033486366272,0.669593095779419,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.8981672525405884,0.8144569396972656,0.5736877918243408,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.7674525380134583,0.4994105100631714,0.4828453063964844,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.6207912564277649,0.2563795149326324,1.2070962190628052,285.0274658203125,284.95001220703125,303.4327697753906,294.7142944335937,298.5640563964844,297.14373779296875,286.02508544921875,1.0,0.8263635039329529,0.3014013171195984,0.3014013171195984,1.0,1.0,-4.043713092803955,0.9008079767227172,3.142904996871948,-0.0102701168507337,0.9853949546813964,0.9853949546813964,0.0,412.05908203125,410.0,65442.22265625,0.0,6626.80615234375,1.0,279.7425537109375,283.95233154296875,297.697509765625,301.8608703613281,293.1499938964844,293.1499938964844,279.45001220703125,31825.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901576995849609,1.0,0.0,0.0,3.7193353176116943,3.719359159469605,9.230472528543032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.9111328125,0.0,1579.8568115234375,1895.4371337890625,0.0,3311.68212890625,0.9177035689353944,1.0,0.0,3.0,1.0,0.0
17947020,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7512525320053101,0.4676843285560608,0.4308315217494964,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8523834347724915,0.6951214671134949,0.6667137145996094,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8973462581634521,0.8139492869377136,0.5737199187278748,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7659899592399597,0.4974646866321563,0.4814014732837677,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.6193504929542542,0.2548690736293793,1.2016431093215942,284.8930358886719,284.95001220703125,303.392333984375,294.720947265625,298.5448608398437,297.130615234375,285.8935241699219,1.0,0.8249898552894592,0.3013395965099334,0.3013395965099334,1.0,1.0,-4.029405117034912,0.8967298865318298,3.132675170898437,-0.0111902542412281,0.8766125440597534,0.8766125440597534,0.0,412.96044921875,410.0,66234.5859375,0.0,6582.71044921875,1.0,279.4576110839844,283.7930908203125,297.7454528808594,302.04510498046875,293.1499938964844,293.1499938964844,279.75,37842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989058136940002,1.0,0.0,0.0,3.6505088806152335,3.650533199310303,8.892013738659443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8359375,0.0,1547.523193359375,1895.4371337890625,0.0,3393.38232421875,0.9066296815872192,1.0,0.0,3.0,1.0,0.0
17947080,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7512525320053101,0.4676843285560608,0.4308315217494964,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8523834347724915,0.6951214671134949,0.6667137145996094,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8973462581634521,0.8139492869377136,0.5737199187278748,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7659899592399597,0.4974646866321563,0.4814014732837677,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.6193504929542542,0.2548690736293793,1.2016431093215942,284.8930358886719,284.95001220703125,303.392333984375,294.720947265625,298.5448608398437,297.130615234375,285.8935241699219,1.0,0.8249898552894592,0.3013395965099334,0.3013395965099334,1.0,1.0,-4.029405117034912,0.8967298865318298,3.132675170898437,-0.0111902542412281,0.8766125440597534,0.8766125440597534,0.0,412.96044921875,410.0,66234.5859375,0.0,6582.71044921875,1.0,279.4576110839844,283.7930908203125,297.7454528808594,302.04510498046875,293.1499938964844,293.1499938964844,279.75,37842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989058136940002,1.0,0.0,0.0,3.6505088806152335,3.650533199310303,8.892013738659443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8359375,0.0,1547.523193359375,1895.4371337890625,0.0,3393.38232421875,0.9066296815872192,1.0,0.0,3.0,1.0,0.0
17947140,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7499147653579712,0.4659426510334015,0.4290150105953216,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8509222269058228,0.692582368850708,0.6640684008598328,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8971617221832275,0.8149316906929016,0.5741399526596069,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7649355530738831,0.4962353706359863,0.4800530672073364,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.6181084513664246,0.2536619007587433,1.1958048343658447,284.9837646484375,284.95001220703125,303.3517761230469,294.7278747558594,298.5338439941406,297.1273193359375,285.9829406738281,1.0,0.8234351277351379,0.3012778759002685,0.3012778759002685,1.0,1.0,-4.015876770019531,0.892872154712677,3.12300443649292,-0.0124173546209931,0.949738621711731,0.949738621711731,0.0,413.0356140136719,410.0,65230.88671875,0.0,6535.94580078125,1.0,279.7423095703125,283.9169006347656,297.7083740234375,301.87530517578125,293.1499938964844,293.1499938964844,279.45001220703125,34064.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916686773300171,1.0,0.0,0.0,3.735482454299927,3.735507011413574,9.310793416261732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.6533203125,0.0,1615.54345703125,1895.4371337890625,0.0,3325.8095703125,0.9231160879135132,1.0,0.0,3.0,1.0,0.0
17947200,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7499147653579712,0.4659426510334015,0.4290150105953216,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8509222269058228,0.692582368850708,0.6640684008598328,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8971617221832275,0.8149316906929016,0.5741399526596069,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7649355530738831,0.4962353706359863,0.4800530672073364,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.6181084513664246,0.2536619007587433,1.1958048343658447,284.9837646484375,284.95001220703125,303.3517761230469,294.7278747558594,298.5338439941406,297.1273193359375,285.9829406738281,1.0,0.8234351277351379,0.3012778759002685,0.3012778759002685,1.0,1.0,-4.015876770019531,0.892872154712677,3.12300443649292,-0.0124173546209931,0.949738621711731,0.949738621711731,0.0,413.0356140136719,410.0,65230.88671875,0.0,6535.94580078125,1.0,279.7423095703125,283.9169006347656,297.7083740234375,301.87530517578125,293.1499938964844,293.1499938964844,279.45001220703125,34064.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916686773300171,1.0,0.0,0.0,3.735482454299927,3.735507011413574,9.310793416261732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.6533203125,0.0,1615.54345703125,1895.4371337890625,0.0,3325.8095703125,0.9231160879135132,1.0,0.0,3.0,1.0,0.0
17947260,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.7482154965400696,0.4632231295108795,0.4268811345100403,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8491267561912537,0.6890940070152283,0.6611250042915344,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8965364694595337,0.8146070837974548,0.5741894841194153,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.7635773420333862,0.4943102300167084,0.478502869606018,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.6166173815727234,0.2520658671855926,1.189528226852417,284.8942565917969,284.95001220703125,303.3111267089844,294.7350158691406,298.5167236328125,297.11669921875,285.89501953125,1.0,0.8217740058898926,0.3012797832489013,0.3012797832489013,1.0,1.0,-4.000412464141846,0.8886988162994385,3.1117138862609863,-0.0132787181064486,0.8582779169082642,0.8582779169082642,0.0,413.515380859375,398.0,65651.2734375,0.0,6485.455078125,1.0,279.4577331542969,283.8055419921875,297.7473449707031,302.0119323730469,293.1499938964844,293.1499938964844,279.75,39020.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897556722164154,1.0,0.0,0.0,3.6075284481048575,3.607552528381348,8.683860528435616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0791015625,0.0,1508.7628173828125,1895.4371337890625,0.0,3380.798828125,0.8981699347496033,1.0,0.0,3.0,1.0,0.0
17947320,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.7482154965400696,0.4632231295108795,0.4268811345100403,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8491267561912537,0.6890940070152283,0.6611250042915344,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8965364694595337,0.8146070837974548,0.5741894841194153,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.7635773420333862,0.4943102300167084,0.478502869606018,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.6166173815727234,0.2520658671855926,1.189528226852417,284.8942565917969,284.95001220703125,303.3111267089844,294.7350158691406,298.5167236328125,297.11669921875,285.89501953125,1.0,0.8217740058898926,0.3012797832489013,0.3012797832489013,1.0,1.0,-4.000412464141846,0.8886988162994385,3.1117138862609863,-0.0132787181064486,0.8582779169082642,0.8582779169082642,0.0,413.515380859375,398.0,65651.2734375,0.0,6485.455078125,1.0,279.4577331542969,283.8055419921875,297.7473449707031,302.0119323730469,293.1499938964844,293.1499938964844,279.75,39020.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897556722164154,1.0,0.0,0.0,3.6075284481048575,3.607552528381348,8.683860528435616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0791015625,0.0,1508.7628173828125,1895.4371337890625,0.0,3380.798828125,0.8981699347496033,1.0,0.0,3.0,1.0,0.0
17947380,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.7493069767951965,0.4616077542304992,0.4249857664108276,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.850452184677124,0.6866629123687744,0.6583722829818726,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8995097279548645,0.8156890273094177,0.5745440125465393,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.7650662660598755,0.4931543171405792,0.4769960045814514,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.6172507405281067,0.2508674561977386,1.1825388669967651,284.9857482910156,284.95001220703125,303.2704162597656,294.7423095703125,298.5074462890625,297.11572265625,285.9849853515625,1.0,0.8170466423034668,0.3012816905975342,0.3012816905975342,1.0,1.0,-3.9850106239318848,0.8845533132553101,3.1004574298858643,-0.0143391331657767,0.933280348777771,0.933280348777771,0.0,407.15673828125,386.0,64627.3515625,0.0,6388.9208984375,1.0,279.7419738769531,283.9302062988281,297.7161560058594,301.84405517578125,293.1499938964844,293.1499938964844,279.45001220703125,34298.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889555931091309,1.0,0.0,0.0,3.688696622848511,3.688720703125,9.079023470803804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.494140625,0.0,1563.7808837890625,1895.4371337890625,0.0,3300.439208984375,0.9128128290176392,1.0,0.0,3.0,1.0,0.0
17947440,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.7493069767951965,0.4616077542304992,0.4249857664108276,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.850452184677124,0.6866629123687744,0.6583722829818726,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8995097279548645,0.8156890273094177,0.5745440125465393,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.7650662660598755,0.4931543171405792,0.4769960045814514,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.6172507405281067,0.2508674561977386,1.1825388669967651,284.9857482910156,284.95001220703125,303.2704162597656,294.7423095703125,298.5074462890625,297.11572265625,285.9849853515625,1.0,0.8170466423034668,0.3012816905975342,0.3012816905975342,1.0,1.0,-3.9850106239318848,0.8845533132553101,3.1004574298858643,-0.0143391331657767,0.933280348777771,0.933280348777771,0.0,407.15673828125,386.0,64627.3515625,0.0,6388.9208984375,1.0,279.7419738769531,283.9302062988281,297.7161560058594,301.84405517578125,293.1499938964844,293.1499938964844,279.45001220703125,34298.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889555931091309,1.0,0.0,0.0,3.688696622848511,3.688720703125,9.079023470803804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.494140625,0.0,1563.7808837890625,1895.4371337890625,0.0,3300.439208984375,0.9128128290176392,1.0,0.0,3.0,1.0,0.0
17947500,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.7502914071083069,0.4603309035301208,0.4239710569381714,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8516404628753662,0.6850022077560425,0.6569467186927795,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.9015638828277588,0.8155725002288818,0.5746278166770935,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.766304075717926,0.4922666251659393,0.4762139320373535,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.6179580688476562,0.2501271963119507,1.1790131330490112,284.8746337890625,284.95001220703125,303.25006103515625,294.7460021972656,298.4997863769531,297.1117248535156,285.87469482421875,1.0,0.8142057061195374,0.301282674074173,0.301282674074173,1.0,1.0,-3.976997613906861,0.8823906183242798,3.094606876373291,-0.0147526673972606,0.8514546155929565,0.8514546155929565,0.0,402.8175354003906,386.0,65351.9140625,0.0,6331.93359375,1.0,279.49755859375,283.7973327636719,297.7673645019531,302.05133056640625,293.1499938964844,293.1499938964844,279.45001220703125,38654.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937100768089294,1.0,0.0,0.0,3.634634256362915,3.634658575057984,8.814846523819142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.1875,0.0,1535.9212646484375,1895.4371337890625,0.0,3344.885986328125,0.9016976952552797,1.0,0.0,3.0,1.0,0.0
17947560,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.751082181930542,0.4589745104312897,0.4225895702838897,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8526809811592102,0.683228611946106,0.6551263332366943,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.9034433960914612,0.8153742551803589,0.5743438005447388,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.7673997282981873,0.4912790954113006,0.4751345813274383,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.6185325384140015,0.2493064552545547,1.1746745109558103,284.9014587402344,284.95001220703125,303.22967529296875,294.74969482421875,298.49169921875,297.1069030761719,285.9023742675781,1.0,0.8109942674636841,0.3013313114643097,0.3013313114643097,1.0,1.0,-3.966282367706299,0.8796538710594177,3.0866284370422363,-0.0152043979614973,0.8488253355026245,0.8488253355026245,0.0,398.3520202636719,374.0,64950.0078125,0.0,6265.1337890625,1.0,279.4573669433594,283.8254699707031,297.7596740722656,301.98052978515625,293.1499938964844,293.1499938964844,279.75,39192.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943344950675964,1.0,0.0,0.0,3.5524280071258545,3.5524518489837646,8.42061638195446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.3603515625,0.0,1450.5517578125,1895.4371337890625,0.0,3350.71875,0.8862589597702026,1.0,0.0,3.0,1.0,0.0
17947620,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7540576457977295,0.4573692083358764,0.420556366443634,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.8561820387840271,0.6807678937911987,0.6521925926208496,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9090813398361206,0.8163732290267944,0.5745284557342529,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7708989381790161,0.4901183545589447,0.4734649062156677,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.6206290125846863,0.24812813103199,1.1669892072677612,284.9859924316406,284.95001220703125,303.1889038085937,294.75714111328125,298.4833068847656,297.1070556640625,285.9852294921875,1.0,0.8043157458305359,0.3014286160469055,0.3014286160469055,1.0,1.0,-3.9492557048797607,0.8753949403762817,3.073860883712769,-0.0160627290606498,0.9210270643234252,0.9210270643234252,0.0,387.5049133300781,362.0,63974.4765625,0.0,6134.34814453125,1.0,279.7415466308594,283.94268798828125,297.7297668457031,301.8162841796875,293.1499938964844,293.1499938964844,279.45001220703125,34253.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854666948318481,1.0,0.0,0.0,3.64018440246582,3.640208005905152,8.841786893754033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.0390625,0.0,1509.239501953125,1895.4371337890625,0.0,3267.787841796875,0.9018906354904176,1.0,0.0,3.0,1.0,0.0
17947680,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7540576457977295,0.4573692083358764,0.420556366443634,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.8561820387840271,0.6807678937911987,0.6521925926208496,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9090813398361206,0.8163732290267944,0.5745284557342529,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7708989381790161,0.4901183545589447,0.4734649062156677,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.6206290125846863,0.24812813103199,1.1669892072677612,284.9859924316406,284.95001220703125,303.1889038085937,294.75714111328125,298.4833068847656,297.1070556640625,285.9852294921875,1.0,0.8043157458305359,0.3014286160469055,0.3014286160469055,1.0,1.0,-3.9492557048797607,0.8753949403762817,3.073860883712769,-0.0160627290606498,0.9210270643234252,0.9210270643234252,0.0,387.5049133300781,362.0,63974.4765625,0.0,6134.34814453125,1.0,279.7415466308594,283.94268798828125,297.7297668457031,301.8162841796875,293.1499938964844,293.1499938964844,279.45001220703125,34253.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854666948318481,1.0,0.0,0.0,3.64018440246582,3.640208005905152,8.841786893754033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.0390625,0.0,1509.239501953125,1895.4371337890625,0.0,3267.787841796875,0.9018906354904176,1.0,0.0,3.0,1.0,0.0
