time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7569105625152588,0.4547444880008697,0.4180765450000763,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8596551418304443,0.6773008108139038,0.6488198637962341,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.9148643612861632,0.8159734010696411,0.5741959810256958,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7743842005729675,0.4882253110408783,0.4714973270893097,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.6226920485496521,0.2465703934431076,1.1587460041046145,284.9036560058594,284.95001220703125,303.14813232421875,294.7645874023437,298.4682312011719,297.0990600585937,285.9040222167969,1.0,0.79721599817276,0.3015259206295013,0.3015259206295013,1.0,1.0,-3.929530620574951,0.8703906536102295,3.0591399669647217,-0.0168267283588647,0.8394796252250671,0.8394796252250671,0.0,376.62445068359375,350.0,64275.703125,0.0,5995.4228515625,1.0,279.45849609375,283.8400573730469,297.7733764648437,301.9515991210937,293.1499938964844,293.1499938964844,279.75,39005.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890724241733551,1.0,0.0,0.0,3.5052711963653564,3.5052945613861084,8.198541081583244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9326171875,0.0,1399.631103515625,1895.4371337890625,0.0,3316.97998046875,0.8755138516426086,1.0,0.0,3.0,1.0,0.0
17947800,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7569105625152588,0.4547444880008697,0.4180765450000763,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8596551418304443,0.6773008108139038,0.6488198637962341,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.9148643612861632,0.8159734010696411,0.5741959810256958,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7743842005729675,0.4882253110408783,0.4714973270893097,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.6226920485496521,0.2465703934431076,1.1587460041046145,284.9036560058594,284.95001220703125,303.14813232421875,294.7645874023437,298.4682312011719,297.0990600585937,285.9040222167969,1.0,0.79721599817276,0.3015259206295013,0.3015259206295013,1.0,1.0,-3.929530620574951,0.8703906536102295,3.0591399669647217,-0.0168267283588647,0.8394796252250671,0.8394796252250671,0.0,376.62445068359375,350.0,64275.703125,0.0,5995.4228515625,1.0,279.45849609375,283.8400573730469,297.7733764648437,301.9515991210937,293.1499938964844,293.1499938964844,279.75,39005.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890724241733551,1.0,0.0,0.0,3.5052711963653564,3.5052945613861084,8.198541081583244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9326171875,0.0,1399.631103515625,1895.4371337890625,0.0,3316.97998046875,0.8755138516426086,1.0,0.0,3.0,1.0,0.0
17947860,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7606745362281799,0.4530881345272064,0.4159869849681854,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.8640613555908203,0.6747537851333618,0.6457926630973816,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.922027826309204,0.8168238997459412,0.5742740035057068,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.7787142992019653,0.4870027005672455,0.46975177526474,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.6252973079681396,0.2453593164682388,1.1508017778396606,284.98455810546875,284.95001220703125,303.1073608398437,294.7719421386719,298.46002197265625,297.0994567871094,285.9837951660156,1.0,0.7899443507194519,0.3017251193523407,0.3017251193523407,1.0,1.0,-3.911794424057007,0.8662669658660889,3.045527458190918,-0.0173753146082162,0.9093339443206788,0.9093339443206788,0.0,364.7899169921875,338.0,63312.078125,0.0,5857.8994140625,1.0,279.7412109375,283.953857421875,297.7442932128906,301.789306640625,293.1499938964844,293.1499938964844,279.45001220703125,34229.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881848931312561,1.0,0.0,0.0,3.592639923095703,3.592663049697876,8.612329907009553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.537109375,0.0,1457.24755859375,1895.4371337890625,0.0,3233.905517578125,0.8912041783332825,1.0,0.0,3.0,1.0,0.0
17947920,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7606745362281799,0.4530881345272064,0.4159869849681854,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.8640613555908203,0.6747537851333618,0.6457926630973816,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.922027826309204,0.8168238997459412,0.5742740035057068,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.7787142992019653,0.4870027005672455,0.46975177526474,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.6252973079681396,0.2453593164682388,1.1508017778396606,284.98455810546875,284.95001220703125,303.1073608398437,294.7719421386719,298.46002197265625,297.0994567871094,285.9837951660156,1.0,0.7899443507194519,0.3017251193523407,0.3017251193523407,1.0,1.0,-3.911794424057007,0.8662669658660889,3.045527458190918,-0.0173753146082162,0.9093339443206788,0.9093339443206788,0.0,364.7899169921875,338.0,63312.078125,0.0,5857.8994140625,1.0,279.7412109375,283.953857421875,297.7442932128906,301.789306640625,293.1499938964844,293.1499938964844,279.45001220703125,34229.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881848931312561,1.0,0.0,0.0,3.592639923095703,3.592663049697876,8.612329907009553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.537109375,0.0,1457.24755859375,1895.4371337890625,0.0,3233.905517578125,0.8912041783332825,1.0,0.0,3.0,1.0,0.0
17947980,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7641379833221436,0.4504434764385223,0.4134624004364013,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8682363629341125,0.6712305545806885,0.6423383355140686,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9288944005966188,0.8162998557090759,0.5738368034362793,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7828347682952881,0.4850622117519378,0.4677148461341858,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.6277331113815308,0.2437687814235687,1.1423118114471436,284.9057922363281,284.95001220703125,303.066650390625,294.7791748046875,298.4452514648437,297.0918273925781,285.9062194824219,1.0,0.7824609279632568,0.3019242882728576,0.3019242882728576,1.0,1.0,-3.891411304473877,0.8614189028739929,3.0299925804138184,-0.0178322624415159,0.830872118473053,0.830872118473053,0.0,353.4315490722656,326.0,63563.46875,0.0,5716.1640625,1.0,279.45880126953125,283.8555603027344,297.7879943847656,301.9222717285156,293.1499938964844,293.1499938964844,279.75,39047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870783448219299,1.0,0.0,0.0,3.4544777870178223,3.454500436782837,7.962659083204926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7978515625,0.0,1347.90771484375,1895.4371337890625,0.0,3282.8740234375,0.8643210530281067,1.0,0.0,3.0,1.0,0.0
17948040,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7641379833221436,0.4504434764385223,0.4134624004364013,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8682363629341125,0.6712305545806885,0.6423383355140686,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9288944005966188,0.8162998557090759,0.5738368034362793,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7828347682952881,0.4850622117519378,0.4677148461341858,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.6277331113815308,0.2437687814235687,1.1423118114471436,284.9057922363281,284.95001220703125,303.066650390625,294.7791748046875,298.4452514648437,297.0918273925781,285.9062194824219,1.0,0.7824609279632568,0.3019242882728576,0.3019242882728576,1.0,1.0,-3.891411304473877,0.8614189028739929,3.0299925804138184,-0.0178322624415159,0.830872118473053,0.830872118473053,0.0,353.4315490722656,326.0,63563.46875,0.0,5716.1640625,1.0,279.45880126953125,283.8555603027344,297.7879943847656,301.9222717285156,293.1499938964844,293.1499938964844,279.75,39047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870783448219299,1.0,0.0,0.0,3.4544777870178223,3.454500436782837,7.962659083204926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7978515625,0.0,1347.90771484375,1895.4371337890625,0.0,3282.8740234375,0.8643210530281067,1.0,0.0,3.0,1.0,0.0
17948100,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7660773396492004,0.4495553970336914,0.4122464060783386,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8705387115478516,0.6698711514472961,0.6406291723251343,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9326172471046448,0.8166195750236511,0.5736746788024902,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.785079300403595,0.484375923871994,0.4666917622089386,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.6290510296821594,0.2431048154830932,1.1379181146621704,284.99920654296875,284.95001220703125,303.0462951660156,294.7827453613281,298.4408874511719,297.09161376953125,285.9986572265625,1.0,0.7786362171173096,0.3020238578319549,0.3020238578319549,1.0,1.0,-3.881169319152832,0.858981728553772,3.0221877098083496,-0.0181979499757289,0.895322322845459,0.895322322845459,0.0,347.56884765625,326.0,62664.81640625,0.0,5644.44580078125,1.0,279.6969299316406,283.97442626953125,297.7445678710937,301.71246337890625,293.1499938964844,293.1499938964844,279.75,34484.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806861639022827,1.0,0.0,0.0,3.4979827404022217,3.498005151748657,8.164482210304413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6787109375,0.0,1359.6619873046875,1895.4371337890625,0.0,3223.010986328125,0.8717250823974609,1.0,0.0,3.0,1.0,0.0
17948160,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.7684859037399292,0.4487257301807403,0.4113167524337768,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.8733128309249878,0.6685903072357178,0.6392226815223694,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9369054436683656,0.8169708251953125,0.5737916827201843,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.787756621837616,0.4837619960308075,0.4658951759338379,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.6306858658790588,0.2425031512975692,1.1341148614883425,284.981689453125,284.95001220703125,303.0259704589844,294.7862548828125,298.4369506835937,297.0921325683594,285.980712890625,1.0,0.7749033570289612,0.3021494746208191,0.3021494746208191,1.0,1.0,-3.872960805892944,0.857177197933197,3.0157837867736816,-0.0183238610625267,0.8970389366149902,0.8970389366149902,0.0,341.3966369628906,314.0,62635.81640625,0.0,5577.45703125,1.0,279.7417297363281,283.9638061523437,297.7575988769531,301.76055908203125,293.1499938964844,293.1499938964844,280.04998779296875,34165.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781025409698486,1.0,0.0,0.0,3.546350479125977,3.546373128890991,8.391828032472404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.880859375,0.0,1407.5487060546875,1895.4371337890625,0.0,3198.7958984375,0.8805269598960876,1.0,0.0,3.0,1.0,0.0
17948220,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.7736023664474487,0.4471809864044189,0.4095133244991302,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.8792064785957336,0.6661807894706726,0.6365114450454712,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.94569194316864,0.8177607655525208,0.5740228295326233,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.7934248447418213,0.482665866613388,0.4644023776054382,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.6342154145240784,0.2414075881242752,1.1269758939743042,285.0265197753906,284.95001220703125,302.9853820800781,294.7931213378906,298.42974853515625,297.09405517578125,286.02423095703125,1.0,0.7675213813781738,0.302400678396225,0.302400678396225,1.0,1.0,-3.8574161529541016,0.8538095951080322,3.0036065578460693,-0.0184916667640209,0.9822685718536376,0.9822685718536376,0.0,329.11785888671875,302.0,62027.25,0.0,5447.431640625,1.0,280.0413818359375,284.0386047363281,297.77276611328125,301.7226257324219,293.1499938964844,293.1499938964844,279.75,31902.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716979622840881,1.0,0.0,0.0,3.7123730182647705,3.71239709854126,9.195948109663732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.17578125,0.0,1572.4932861328125,1895.4371337890625,0.0,3138.738037109375,0.9163275957107544,1.0,0.0,3.0,1.0,0.0
17948280,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.7736023664474487,0.4471809864044189,0.4095133244991302,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.8792064785957336,0.6661807894706726,0.6365114450454712,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.94569194316864,0.8177607655525208,0.5740228295326233,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.7934248447418213,0.482665866613388,0.4644023776054382,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.6342154145240784,0.2414075881242752,1.1269758939743042,285.0265197753906,284.95001220703125,302.9853820800781,294.7931213378906,298.42974853515625,297.09405517578125,286.02423095703125,1.0,0.7675213813781738,0.302400678396225,0.302400678396225,1.0,1.0,-3.8574161529541016,0.8538095951080322,3.0036065578460693,-0.0184916667640209,0.9822685718536376,0.9822685718536376,0.0,329.11785888671875,302.0,62027.25,0.0,5447.431640625,1.0,280.0413818359375,284.0386047363281,297.77276611328125,301.7226257324219,293.1499938964844,293.1499938964844,279.75,31902.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716979622840881,1.0,0.0,0.0,3.7123730182647705,3.71239709854126,9.195948109663732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.17578125,0.0,1572.4932861328125,1895.4371337890625,0.0,3138.738037109375,0.9163275957107544,1.0,0.0,3.0,1.0,0.0
17948340,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7775481939315796,0.4440926909446716,0.406729519367218,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.8839975595474243,0.6621904969215393,0.6327782869338989,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.952831506729126,0.8164377212524414,0.5731720924377441,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.7980651259422302,0.4803661406040191,0.4621607065200805,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.6370055675506592,0.2396283745765686,1.118078589439392,284.8887634277344,284.95001220703125,302.9449157714844,294.7997131347656,298.4120788574219,297.08282470703125,285.8895568847656,1.0,0.7597519755363464,0.3026518821716308,0.3026518821716308,1.0,1.0,-3.835158586502075,0.8485943078994751,2.9865641593933105,-0.0188159048557281,0.8688846230506897,0.8688846230506897,0.0,318.0675048828125,290.0,62674.9609375,0.0,5305.75439453125,1.0,279.7571105957031,283.8827209472656,297.8240966796875,301.9014892578125,293.1499938964844,293.1499938964844,280.04998779296875,38312.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805199861526489,1.0,0.0,0.0,3.629554033279419,3.6295783519744873,8.79022195476864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.146484375,0.0,1527.747314453125,1895.4371337890625,0.0,3221.453369140625,0.9023127555847168,1.0,0.0,3.0,1.0,0.0
17948400,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7775481939315796,0.4440926909446716,0.406729519367218,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.8839975595474243,0.6621904969215393,0.6327782869338989,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.952831506729126,0.8164377212524414,0.5731720924377441,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.7980651259422302,0.4803661406040191,0.4621607065200805,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.6370055675506592,0.2396283745765686,1.118078589439392,284.8887634277344,284.95001220703125,302.9449157714844,294.7997131347656,298.4120788574219,297.08282470703125,285.8895568847656,1.0,0.7597519755363464,0.3026518821716308,0.3026518821716308,1.0,1.0,-3.835158586502075,0.8485943078994751,2.9865641593933105,-0.0188159048557281,0.8688846230506897,0.8688846230506897,0.0,318.0675048828125,290.0,62674.9609375,0.0,5305.75439453125,1.0,279.7571105957031,283.8827209472656,297.8240966796875,301.9014892578125,293.1499938964844,293.1499938964844,280.04998779296875,38312.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805199861526489,1.0,0.0,0.0,3.629554033279419,3.6295783519744873,8.79022195476864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.146484375,0.0,1527.747314453125,1895.4371337890625,0.0,3221.453369140625,0.9023127555847168,1.0,0.0,3.0,1.0,0.0
17948460,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7823209762573242,0.4422043859958648,0.404355525970459,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.8895954489707947,0.6593369841575623,0.6293910145759583,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.960656464099884,0.8166134357452393,0.5726991891860962,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.8033666610717773,0.4788419902324676,0.4600889086723327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.6402269601821899,0.2382114082574844,1.109199285507202,284.9816589355469,284.95001220703125,302.9059143066406,294.8057556152344,298.4027099609375,297.0811767578125,285.980712890625,1.0,0.7520207762718201,0.3029272854328155,0.3029272854328155,1.0,1.0,-3.814465761184693,0.8438822627067566,2.97058367729187,-0.019289743155241,0.9408550262451172,0.9408550262451172,0.0,306.6644592285156,290.0,61557.65234375,0.0,5168.060546875,1.0,280.0411071777344,284.0060119628906,297.78094482421875,301.7181701660156,293.1499938964844,293.1499938964844,280.04998779296875,34146.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87229984998703,1.0,0.0,0.0,3.7111775875091553,3.711201906204224,9.190026730721002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.5986328125,0.0,1588.1986083984375,1895.4371337890625,0.0,3144.38330078125,0.9176811575889589,1.0,0.0,3.0,1.0,0.0
17948520,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808044433594,0.7825168371200562,0.4421364068984985,0.4042858779430389,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.8898211121559143,0.6592365503311157,0.6292869448661804,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.96095609664917,0.8166138529777527,0.5726949572563171,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8035788536071777,0.4787891507148742,0.4600275456905365,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.6403606534004211,0.2381633669137954,1.10891854763031,284.9806823730469,284.95001220703125,302.904541015625,294.80596923828125,298.4023742675781,297.08111572265625,285.9797058105469,1.0,0.7517532110214233,0.3029369711875915,0.3029369711875915,1.0,1.0,-3.81384015083313,0.8437440991401672,2.9700961112976074,-0.019295260310173,0.9409006834030152,0.9409006834030152,0.0,306.2492980957031,278.0,61574.96484375,0.0,5163.458984375,1.0,280.0420837402344,284.00567626953125,297.7822265625,301.7209167480469,293.1499938964844,293.1499938964844,279.75,34169.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722466230392456,1.0,0.0,0.0,3.713164806365967,3.713189125061035,9.199871442433504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.80859375,0.0,1590.648681640625,1895.4371337890625,0.0,3143.88427734375,0.9181337356567384,1.0,0.0,3.0,1.0,0.0
17948580,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.787398636341095,0.4392690062522888,0.4015694558620453,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8956242799758911,0.6553928256034851,0.6255363821983337,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.9685842990875244,0.8154237866401672,0.5718225240707397,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8090038299560547,0.4765518009662628,0.4577167332172394,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.6437442302703857,0.2363583147525787,1.0994685888290403,284.8921813964844,284.95001220703125,302.86431884765625,294.8118591308594,298.3866577148437,297.0722045898437,285.89288330078125,1.0,0.7436065077781677,0.3032220602035522,0.3032220602035522,1.0,1.0,-3.7908644676208496,0.8384215831756592,2.9524428844451904,-0.0196294728666543,0.8474353551864624,0.8474353551864624,0.0,294.8087463378906,266.0,61832.56640625,0.0,5020.12060546875,1.0,279.7579345703125,283.9009704589844,297.8226013183594,301.84893798828125,293.1499938964844,293.1499938964844,280.04998779296875,39428.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780204653739929,1.0,0.0,0.0,3.5656957626342773,3.5657196044921875,8.483632996103552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.283203125,0.0,1466.4404296875,1895.4371337890625,0.0,3198.026611328125,0.8892967700958252,1.0,0.0,3.0,1.0,0.0
17948640,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.787398636341095,0.4392690062522888,0.4015694558620453,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8956242799758911,0.6553928256034851,0.6255363821983337,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.9685842990875244,0.8154237866401672,0.5718225240707397,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8090038299560547,0.4765518009662628,0.4577167332172394,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.6437442302703857,0.2363583147525787,1.0994685888290403,284.8921813964844,284.95001220703125,302.86431884765625,294.8118591308594,298.3866577148437,297.0722045898437,285.89288330078125,1.0,0.7436065077781677,0.3032220602035522,0.3032220602035522,1.0,1.0,-3.7908644676208496,0.8384215831756592,2.9524428844451904,-0.0196294728666543,0.8474353551864624,0.8474353551864624,0.0,294.8087463378906,266.0,61832.56640625,0.0,5020.12060546875,1.0,279.7579345703125,283.9009704589844,297.8226013183594,301.84893798828125,293.1499938964844,293.1499938964844,280.04998779296875,39428.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780204653739929,1.0,0.0,0.0,3.5656957626342773,3.5657196044921875,8.483632996103552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.283203125,0.0,1466.4404296875,1895.4371337890625,0.0,3198.026611328125,0.8892967700958252,1.0,0.0,3.0,1.0,0.0
17948700,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.790145218372345,0.438318133354187,0.4002726972103119,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8988451361656189,0.6539250612258911,0.6236987113952637,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9725844264030457,0.8154765963554382,0.5714486837387085,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8118974566459656,0.4757557213306427,0.4565699696540832,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.6456275582313538,0.2356069236993789,1.0946333408355713,284.9964294433594,284.95001220703125,302.84423828125,294.81463623046875,298.3821105957031,297.0716247558594,285.9966125488281,1.0,0.7394589185714722,0.3033646047115326,0.3033646047115326,1.0,1.0,-3.7794365882873535,0.8357760310173035,2.9436604976654053,-0.0199393182992935,0.916068434715271,0.916068434715271,0.0,288.9085388183594,266.0,60801.796875,0.0,4948.0830078125,1.0,279.99957275390625,284.02960205078125,297.7744140625,301.6285095214844,293.1499938964844,293.1499938964844,280.04998779296875,34865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712109327316284,1.0,0.0,0.0,3.6008522510528564,3.6008756160736084,8.651749112686957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7802734375,0.0,1470.802490234375,1895.4371337890625,0.0,3134.16943359375,0.8950375318527222,1.0,0.0,3.0,1.0,0.0
17948760,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.7935677170753479,0.437470942735672,0.3993106186389923,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.902751922607422,0.6525845527648926,0.6222168803215027,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.977125883102417,0.8156121373176575,0.5714057087898254,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8153190016746521,0.4750696420669555,0.4556902050971985,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.6480045318603516,0.2349424362182617,1.0904923677444458,284.9833984375,284.95001220703125,302.8242492675781,294.8173217773437,298.3783264160156,297.0722351074219,285.9823608398437,1.0,0.73542720079422,0.3035736382007599,0.3035736382007599,1.0,1.0,-3.770400047302246,0.8339899182319641,2.936409950256348,-0.0198620948940515,0.9209225177764891,0.9209225177764891,0.0,282.6590270996094,254.0,60753.27734375,0.0,4881.193359375,1.0,280.042236328125,284.0231628417969,297.7861328125,301.6720886230469,293.1499938964844,293.1499938964844,279.75,34305.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683000206947327,1.0,0.0,0.0,3.648258686065674,3.648282527923584,8.881054895937268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.5234375,0.0,1518.560302734375,1895.4371337890625,0.0,3106.863525390625,0.90356183052063,1.0,0.0,3.0,1.0,0.0
17948820,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7994422316551208,0.4346736371517181,0.3966645300388336,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.9099451303482056,0.6488012671470642,0.6185308694839478,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9847776293754578,0.8142961859703064,0.570460319519043,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.8212878108024597,0.4728636443614959,0.4534142911434173,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.6522220969200134,0.233168140053749,1.081169605255127,284.9013366699219,284.95001220703125,302.78436279296875,294.82232666015625,298.36346435546875,297.0643310546875,285.90185546875,1.0,0.7271297574043274,0.3039916455745697,0.3039916455745697,1.0,1.0,-3.747695446014404,0.8291559219360352,2.918539524078369,-0.0197579767554998,0.8366177678108215,0.8366177678108215,0.0,271.12310791015625,242.0,60978.69140625,0.0,4741.1240234375,1.0,279.75799560546875,283.9267883300781,297.8310852050781,301.802978515625,293.1499938964844,293.1499938964844,280.04998779296875,39408.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737132549285889,1.0,0.0,0.0,3.49629807472229,3.496321201324463,8.156619628607586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.517578125,0.0,1393.223388671875,1895.4371337890625,0.0,3157.639892578125,0.8740257024765015,1.0,0.0,3.0,1.0,0.0
17948880,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7994422316551208,0.4346736371517181,0.3966645300388336,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.9099451303482056,0.6488012671470642,0.6185308694839478,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9847776293754578,0.8142961859703064,0.570460319519043,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.8212878108024597,0.4728636443614959,0.4534142911434173,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.6522220969200134,0.233168140053749,1.081169605255127,284.9013366699219,284.95001220703125,302.78436279296875,294.82232666015625,298.36346435546875,297.0643310546875,285.90185546875,1.0,0.7271297574043274,0.3039916455745697,0.3039916455745697,1.0,1.0,-3.747695446014404,0.8291559219360352,2.918539524078369,-0.0197579767554998,0.8366177678108215,0.8366177678108215,0.0,271.12310791015625,242.0,60978.69140625,0.0,4741.1240234375,1.0,279.75799560546875,283.9267883300781,297.8310852050781,301.802978515625,293.1499938964844,293.1499938964844,280.04998779296875,39408.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737132549285889,1.0,0.0,0.0,3.49629807472229,3.496321201324463,8.156619628607586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.517578125,0.0,1393.223388671875,1895.4371337890625,0.0,3157.639892578125,0.8740257024765015,1.0,0.0,3.0,1.0,0.0
17948940,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.806590735912323,0.4328240156173706,0.3943936824798584,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.919070839881897,0.6459259390830994,0.6151866316795349,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.992986261844635,0.8142022490501404,0.5698823928833008,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8282716274261475,0.4713130295276642,0.4513545632362366,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.6573891639709473,0.2317259907722473,1.0721696615219116,284.9841003417969,284.95001220703125,302.7446594238281,294.8268127441406,298.3550109863281,297.0641174316406,285.9833068847656,1.0,0.7187811136245728,0.3044096529483795,0.3044096529483795,1.0,1.0,-3.7269272804260254,0.8248449563980103,2.9020822048187256,-0.0198028869926929,0.9068454504013062,0.9068454504013062,0.0,259.0160522460937,230.0,59973.89453125,0.0,4604.4970703125,1.0,280.0411071777344,284.0399780273437,297.79595947265625,301.6322937011719,293.1499938964844,293.1499938964844,279.75,34268.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640126585960388,1.0,0.0,0.0,3.585181713104248,3.585204601287842,8.576608934163232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.3369140625,0.0,1449.517333984375,1895.4371337890625,0.0,3066.643310546875,0.8895325064659119,1.0,0.0,3.0,1.0,0.0
17949000,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.806590735912323,0.4328240156173706,0.3943936824798584,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.919070839881897,0.6459259390830994,0.6151866316795349,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.992986261844635,0.8142022490501404,0.5698823928833008,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8282716274261475,0.4713130295276642,0.4513545632362366,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.6573891639709473,0.2317259907722473,1.0721696615219116,284.9841003417969,284.95001220703125,302.7446594238281,294.8268127441406,298.3550109863281,297.0641174316406,285.9833068847656,1.0,0.7187811136245728,0.3044096529483795,0.3044096529483795,1.0,1.0,-3.7269272804260254,0.8248449563980103,2.9020822048187256,-0.0198028869926929,0.9068454504013062,0.9068454504013062,0.0,259.0160522460937,230.0,59973.89453125,0.0,4604.4970703125,1.0,280.0411071777344,284.0399780273437,297.79595947265625,301.6322937011719,293.1499938964844,293.1499938964844,279.75,34268.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640126585960388,1.0,0.0,0.0,3.585181713104248,3.585204601287842,8.576608934163232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.3369140625,0.0,1449.517333984375,1895.4371337890625,0.0,3066.643310546875,0.8895325064659119,1.0,0.0,3.0,1.0,0.0
17949060,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8129891157150269,0.429995059967041,0.3917166590690613,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9279177188873292,0.6420841813087463,0.6114444136619568,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.9990000128746032,0.8126536011695862,0.5677024126052856,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8348861932754517,0.4690336883068084,0.4490149021148681,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.6623414754867554,0.2299148738384246,1.0627332925796509,284.9048156738281,284.95001220703125,302.7052001953125,294.83074951171875,298.34033203125,297.05633544921875,285.9049987792969,1.0,0.7102134227752686,0.3048496544361114,0.3048496544361114,1.0,1.0,-3.702432870864868,0.8195502758026123,2.882882595062256,-0.0197554733604192,0.8264063596725464,0.8264063596725464,0.0,247.7500915527344,218.0,60130.9609375,0.0,4464.21337890625,1.0,279.7585144042969,283.94268798828125,297.83953857421875,301.7591857910156,293.1499938964844,293.1499938964844,280.04998779296875,39317.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694226741790771,1.0,0.0,0.0,3.434516191482544,3.4345388412475586,7.870900731177244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.7236328125,0.0,1329.74609375,1895.4371337890625,0.0,3117.39501953125,0.8603067994117737,1.0,0.0,3.0,1.0,0.0
17949120,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8129891157150269,0.429995059967041,0.3917166590690613,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9279177188873292,0.6420841813087463,0.6114444136619568,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.9990000128746032,0.8126536011695862,0.5677024126052856,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8348861932754517,0.4690336883068084,0.4490149021148681,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.6623414754867554,0.2299148738384246,1.0627332925796509,284.9048156738281,284.95001220703125,302.7052001953125,294.83074951171875,298.34033203125,297.05633544921875,285.9049987792969,1.0,0.7102134227752686,0.3048496544361114,0.3048496544361114,1.0,1.0,-3.702432870864868,0.8195502758026123,2.882882595062256,-0.0197554733604192,0.8264063596725464,0.8264063596725464,0.0,247.7500915527344,218.0,60130.9609375,0.0,4464.21337890625,1.0,279.7585144042969,283.94268798828125,297.83953857421875,301.7591857910156,293.1499938964844,293.1499938964844,280.04998779296875,39317.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694226741790771,1.0,0.0,0.0,3.434516191482544,3.4345388412475586,7.870900731177244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.7236328125,0.0,1329.74609375,1895.4371337890625,0.0,3117.39501953125,0.8603067994117737,1.0,0.0,3.0,1.0,0.0
17949180,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.81843501329422,0.4279854297637939,0.3894471228122711,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.9356132745742798,0.6390209197998047,0.6080789566040039,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.9990000128746032,0.8139650225639343,0.5537249445915222,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8406991958618164,0.4672961235046386,0.4469278454780578,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.6665689945220947,0.2283493876457214,1.053829312324524,284.9750366210937,284.95001220703125,302.6659851074219,294.8340759277344,298.3355407714844,297.0608215332031,285.97412109375,1.0,0.7005733251571655,0.3052896559238434,0.3052896559238434,1.0,1.0,-3.6656227111816406,0.8108310103416443,2.854791641235352,-0.020496791228652,0.8858022093772888,0.8858022093772888,0.0,237.68756103515625,206.0,58955.74609375,0.0,4299.669921875,1.0,280.04052734375,284.04901123046875,297.8016662597656,301.5802307128906,293.1499938964844,293.1499938964844,280.3500061035156,34589.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594853281974792,1.0,0.0,0.0,3.5154082775115967,3.515430927276612,8.24602921056794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9833984375,0.0,1378.359375,1895.4371337890625,0.0,3024.177734375,0.8741124272346497,1.0,0.0,3.0,1.0,0.0
17949240,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.81843501329422,0.4279854297637939,0.3894471228122711,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.9356132745742798,0.6390209197998047,0.6080789566040039,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.9990000128746032,0.8139650225639343,0.5537249445915222,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8406991958618164,0.4672961235046386,0.4469278454780578,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.6665689945220947,0.2283493876457214,1.053829312324524,284.9750366210937,284.95001220703125,302.6659851074219,294.8340759277344,298.3355407714844,297.0608215332031,285.97412109375,1.0,0.7005733251571655,0.3052896559238434,0.3052896559238434,1.0,1.0,-3.6656227111816406,0.8108310103416443,2.854791641235352,-0.020496791228652,0.8858022093772888,0.8858022093772888,0.0,237.68756103515625,206.0,58955.74609375,0.0,4299.669921875,1.0,280.04052734375,284.04901123046875,297.8016662597656,301.5802307128906,293.1499938964844,293.1499938964844,280.3500061035156,34589.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594853281974792,1.0,0.0,0.0,3.5154082775115967,3.515430927276612,8.24602921056794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9833984375,0.0,1378.359375,1895.4371337890625,0.0,3024.177734375,0.8741124272346497,1.0,0.0,3.0,1.0,0.0
17949300,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8215401768684387,0.4270840883255005,0.3883992731571197,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.9400035738945008,0.6376075744628906,0.6065000295639038,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.9990000128746032,0.8157011866569519,0.5456065535545349,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.8440620303153992,0.4665203690528869,0.4459635019302368,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.6690862774848938,0.2276411652565002,1.0496492385864258,285.0492553710937,284.95001220703125,302.646484375,294.8354797363281,298.3368225097656,297.0678100585937,286.04864501953125,1.0,0.6955106258392334,0.3055096566677093,0.3055096566677093,1.0,1.0,-3.646497011184693,0.8062576651573181,2.8402395248413086,-0.0209241416305303,0.9563249945640564,0.9563249945640564,0.0,232.3872833251953,206.0,58042.921875,0.0,4214.9306640625,1.0,280.296142578125,284.1513366699219,297.7831115722656,301.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,32010.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853159487247467,1.0,0.0,0.0,3.5944571495056152,3.594480037689209,8.621045139989292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3310546875,0.0,1442.85400390625,1895.4371337890625,0.0,2964.871826171875,0.8909779191017151,1.0,0.0,3.0,1.0,0.0
17949360,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.8249934911727905,0.4261270761489868,0.3874486684799194,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.9448298811912536,0.6361496448516846,0.6050304174423218,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.9990000128746032,0.8177789449691772,0.5369924306869507,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8478236198425293,0.4657164812088012,0.4450817704200744,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.6719545722007751,0.2269440293312072,1.0457468032836914,285.0144958496094,284.95001220703125,302.6270446777344,294.8367614746094,298.33935546875,297.0765075683594,286.01141357421875,1.0,0.6903478503227234,0.3058564066886902,0.3058564066886902,1.0,1.0,-3.6274666786193848,0.802085816860199,2.825380802154541,-0.0209309142082929,0.9609854817390442,0.9609854817390442,0.0,226.9026031494141,194.0,58080.43359375,0.0,4130.09912109375,1.0,280.342041015625,284.1241149902344,297.8082275390625,301.5158996582031,293.1499938964844,293.1499938964844,280.04998779296875,32160.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513849973678589,1.0,0.0,0.0,3.6743221282958975,3.6743457317352295,9.008401775645324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.6357421875,0.0,1531.479248046875,1895.4371337890625,0.0,2948.24462890625,0.9077172875404358,1.0,0.0,3.0,1.0,0.0
17949420,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.8310655951499939,0.4228639900684356,0.3845224976539612,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.9534285664558412,0.6318176984786987,0.6009974479675293,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9990000128746032,0.8208686113357544,0.5205049514770508,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8547931909561157,0.4630084037780761,0.4424881041049957,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.6771655082702637,0.2249645441770553,1.0360584259033203,284.8826599121094,284.95001220703125,302.58837890625,294.8387145996094,298.3370666503906,297.0846252441406,285.8834228515625,1.0,0.6794844269752502,0.3065499067306518,0.3065499067306518,1.0,1.0,-3.584493398666382,0.7923814058303833,2.792112112045288,-0.0210435725748538,0.8440431952476501,0.8440431952476501,0.0,216.3236694335937,197.0,58268.16796875,0.0,3952.58447265625,1.0,280.0577697753906,283.9837951660156,297.85723876953125,301.6645812988281,293.1499938964844,293.1499938964844,280.3500061035156,39303.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593290448188782,1.0,0.0,0.0,3.5455262660980225,3.545549869537353,8.387928573938552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7841796875,0.0,1444.01953125,1895.4371337890625,0.0,3022.71240234375,0.8844327330589294,1.0,0.0,3.0,1.0,0.0
17949480,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.8310655951499939,0.4228639900684356,0.3845224976539612,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.9534285664558412,0.6318176984786987,0.6009974479675293,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9990000128746032,0.8208686113357544,0.5205049514770508,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8547931909561157,0.4630084037780761,0.4424881041049957,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.6771655082702637,0.2249645441770553,1.0360584259033203,284.8826599121094,284.95001220703125,302.58837890625,294.8387145996094,298.3370666503906,297.0846252441406,285.8834228515625,1.0,0.6794844269752502,0.3065499067306518,0.3065499067306518,1.0,1.0,-3.584493398666382,0.7923814058303833,2.792112112045288,-0.0210435725748538,0.8440431952476501,0.8440431952476501,0.0,216.3236694335937,197.0,58268.16796875,0.0,3952.58447265625,1.0,280.0577697753906,283.9837951660156,297.85723876953125,301.6645812988281,293.1499938964844,293.1499938964844,280.3500061035156,39303.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593290448188782,1.0,0.0,0.0,3.5455262660980225,3.545549869537353,8.387928573938552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7841796875,0.0,1444.01953125,1895.4371337890625,0.0,3022.71240234375,0.8844327330589294,1.0,0.0,3.0,1.0,0.0
17949540,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.8337933421134949,0.420749694108963,0.3821979761123657,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9571041464805604,0.6285534501075745,0.5974810719490051,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.9990000128746032,0.8250206112861633,0.5119416117668152,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.8580256104469299,0.4610531032085418,0.4402626156806946,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.6791529655456543,0.2233617454767227,1.0274696350097656,284.975830078125,284.95001220703125,302.54998779296875,294.8399658203125,298.3411560058594,297.1002502441406,285.97509765625,1.0,0.6730414032936096,0.3072434067726135,0.3072434067726135,1.0,1.0,-3.554128170013428,0.7861519455909729,2.7679760456085205,-0.0208394657820463,0.9133718013763428,0.9133718013763428,0.0,210.5489196777344,215.0,57097.26171875,0.0,3839.831787109375,1.0,280.3414611816406,284.10772705078125,297.8080749511719,301.4687805175781,293.1499938964844,293.1499938964844,280.04998779296875,34427.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491840362548828,1.0,0.0,0.0,3.623542547225952,3.623565912246704,8.761127787693113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.287109375,0.0,1492.2537841796875,1895.4371337890625,0.0,2927.628662109375,0.8981837630271912,1.0,0.0,3.0,1.0,0.0
