time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.8337933421134949,0.420749694108963,0.3821979761123657,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9571041464805604,0.6285534501075745,0.5974810719490051,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.9990000128746032,0.8250206112861633,0.5119416117668152,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.8580256104469299,0.4610531032085418,0.4402626156806946,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.6791529655456543,0.2233617454767227,1.0274696350097656,284.975830078125,284.95001220703125,302.54998779296875,294.8399658203125,298.3411560058594,297.1002502441406,285.97509765625,1.0,0.6730414032936096,0.3072434067726135,0.3072434067726135,1.0,1.0,-3.554128170013428,0.7861519455909729,2.7679760456085205,-0.0208394657820463,0.9133718013763428,0.9133718013763428,0.0,210.5489196777344,215.0,57097.26171875,0.0,3839.831787109375,1.0,280.3414611816406,284.10772705078125,297.8080749511719,301.4687805175781,293.1499938964844,293.1499938964844,280.04998779296875,34427.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491840362548828,1.0,0.0,0.0,3.623542547225952,3.623565912246704,8.761127787693113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.287109375,0.0,1492.2537841796875,1895.4371337890625,0.0,2927.628662109375,0.8981837630271912,1.0,0.0,3.0,1.0,0.0
17949660,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.828582227230072,0.4178053438663482,0.3799026906490326,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.9502398371696472,0.6245144009590149,0.5940510630607605,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9990000128746032,0.8256160616874695,0.5192280411720276,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8527606129646301,0.4585022330284118,0.4381804764270782,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.6740612983703613,0.2214707881212234,1.0201754570007324,284.9024963378906,284.95001220703125,302.513671875,294.8415222167969,298.3301086425781,297.09619140625,285.9032897949219,1.0,0.6739846467971802,0.3080998361110687,0.3080998361110687,1.0,1.0,-3.5446999073028564,0.7862504124641418,2.75844955444336,-0.0188904646784067,0.8322901725769043,0.8322901725769043,0.0,213.7805633544922,233.0,57438.77734375,0.0,3835.59521484375,1.0,280.0587158203125,284.0161437988281,297.8506774902344,301.59649658203125,293.1499938964844,293.1499938964844,280.3500061035156,39313.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547523617744446,1.0,0.0,0.0,3.4680991172790527,3.4681220054626465,8.025577358239389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0478515625,0.0,1363.6142578125,1895.4371337890625,0.0,2979.801025390625,0.8678024411201477,1.0,0.0,3.0,1.0,0.0
17949720,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.828582227230072,0.4178053438663482,0.3799026906490326,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.9502398371696472,0.6245144009590149,0.5940510630607605,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9990000128746032,0.8256160616874695,0.5192280411720276,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8527606129646301,0.4585022330284118,0.4381804764270782,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.6740612983703613,0.2214707881212234,1.0201754570007324,284.9024963378906,284.95001220703125,302.513671875,294.8415222167969,298.3301086425781,297.09619140625,285.9032897949219,1.0,0.6739846467971802,0.3080998361110687,0.3080998361110687,1.0,1.0,-3.5446999073028564,0.7862504124641418,2.75844955444336,-0.0188904646784067,0.8322901725769043,0.8322901725769043,0.0,213.7805633544922,233.0,57438.77734375,0.0,3835.59521484375,1.0,280.0587158203125,284.0161437988281,297.8506774902344,301.59649658203125,293.1499938964844,293.1499938964844,280.3500061035156,39313.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547523617744446,1.0,0.0,0.0,3.4680991172790527,3.4681220054626465,8.025577358239389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0478515625,0.0,1363.6142578125,1895.4371337890625,0.0,2979.801025390625,0.8678024411201477,1.0,0.0,3.0,1.0,0.0
17949780,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8194437026977539,0.4157471060752868,0.3782030642032623,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.9374776482582092,0.6213966608047485,0.5912570357322693,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.9990000128746032,0.8236793279647827,0.5356358289718628,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8432984948158264,0.4565983116626739,0.4365675151348114,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.6653488874435425,0.2198218405246734,1.0140470266342163,284.9966735839844,284.95001220703125,302.4809875488281,294.8445129394531,298.3136901855469,297.08447265625,285.9960021972656,1.0,0.6792644262313843,0.3089562952518463,0.3089562952518463,1.0,1.0,-3.549702882766724,0.7903996109962463,2.759303331375122,-0.0159440450370311,0.9152219891548156,0.9152219891548156,0.0,222.4954833984375,236.0,56783.37890625,0.0,3901.064453125,1.0,280.3409729003906,284.1329650878906,297.81524658203125,301.4454650878906,293.1499938964844,293.1499938964844,280.04998779296875,33610.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452152013778687,1.0,0.0,0.0,3.579512357711792,3.5795352458953857,8.549505992050399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1611328125,0.0,1438.6153564453125,1895.4371337890625,0.0,2890.477294921875,0.8878458142280579,1.0,0.0,3.0,1.0,0.0
17949840,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8194437026977539,0.4157471060752868,0.3782030642032623,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.9374776482582092,0.6213966608047485,0.5912570357322693,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.9990000128746032,0.8236793279647827,0.5356358289718628,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8432984948158264,0.4565983116626739,0.4365675151348114,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.6653488874435425,0.2198218405246734,1.0140470266342163,284.9966735839844,284.95001220703125,302.4809875488281,294.8445129394531,298.3136901855469,297.08447265625,285.9960021972656,1.0,0.6792644262313843,0.3089562952518463,0.3089562952518463,1.0,1.0,-3.549702882766724,0.7903996109962463,2.759303331375122,-0.0159440450370311,0.9152219891548156,0.9152219891548156,0.0,222.4954833984375,236.0,56783.37890625,0.0,3901.064453125,1.0,280.3409729003906,284.1329650878906,297.81524658203125,301.4454650878906,293.1499938964844,293.1499938964844,280.04998779296875,33610.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452152013778687,1.0,0.0,0.0,3.579512357711792,3.5795352458953857,8.549505992050399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1611328125,0.0,1438.6153564453125,1895.4371337890625,0.0,2890.477294921875,0.8878458142280579,1.0,0.0,3.0,1.0,0.0
17949900,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8154198527336121,0.4142128527164459,0.3772426843643188,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9318602085113524,0.619368851184845,0.5897818207740784,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9990000128746032,0.8211418390274048,0.5426591634750366,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.8393087983131409,0.4552914798259735,0.4357010424137115,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.6616069078445435,0.2187923789024353,1.010720133781433,284.8802490234375,284.95001220703125,302.4659118652344,294.84649658203125,298.2987365722656,297.0701599121094,285.8793640136719,1.0,0.6809808015823364,0.3093845248222351,0.3093845248222351,1.0,1.0,-3.5501949787139893,0.791900098323822,2.7582948207855225,-0.0142804458737373,0.83369380235672,0.83369380235672,0.0,226.2487030029297,236.0,57624.0546875,0.0,3925.042724609375,1.0,280.0998840332031,284.0008239746094,297.8741455078125,301.6647033691406,293.1499938964844,293.1499938964844,280.04998779296875,38230.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510560393333435,1.0,0.0,0.0,3.5341031551361084,3.5341265201568604,8.333966547979799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.283203125,0.0,1424.169677734375,1895.4371337890625,0.0,2945.162841796875,0.8787538409233093,1.0,0.0,3.0,1.0,0.0
17949960,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.8113291263580322,0.4125522375106811,0.3758842051029205,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.9263535141944884,0.6171960234642029,0.5878888368606567,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.9990000128746032,0.8182041645050049,0.5492115616798401,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8354302644729614,0.4538395702838897,0.4344948828220367,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.6579247713088989,0.2176442295312881,1.006382703781128,284.9080505371094,284.95001220703125,302.4516296386719,294.8487854003906,298.283203125,297.054443359375,285.908935546875,1.0,0.6822910308837891,0.3095385432243347,0.3095385432243347,1.0,1.0,-3.547501802444458,0.7916880249977112,2.755813837051392,-0.0137599576264619,0.8335182070732117,0.8335182070732117,0.0,229.639877319336,239.0,57307.015625,0.0,3938.707763671875,1.0,280.0586853027344,284.0259704589844,297.8663330078125,301.6034545898437,293.1499938964844,293.1499938964844,280.3500061035156,38888.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525947332382202,1.0,0.0,0.0,3.451568603515625,3.45159125328064,7.949253699734982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3701171875,0.0,1343.84619140625,1895.4371337890625,0.0,2959.57958984375,0.8637390732765198,1.0,0.0,3.0,1.0,0.0
17950020,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8047648072242737,0.4101868569850921,0.3737908005714416,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.9177306890487672,0.6137878894805908,0.5847189426422119,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.9990000128746032,0.813187301158905,0.5595848560333252,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8293705582618713,0.4516055285930633,0.4324720799922943,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6519994139671326,0.2156766951084137,0.9982538223266602,284.9911193847656,284.95001220703125,302.4254455566406,294.85430908203125,298.2618103027344,297.03472900390625,285.9901733398437,1.0,0.6841646432876587,0.3098466098308563,0.3098466098308563,1.0,1.0,-3.541437149047852,0.7909616827964783,2.7504754066467285,-0.0129649909213185,0.9090542197227478,0.9090542197227478,0.0,235.00875854492188,242.0,56561.16796875,0.0,3955.695068359375,1.0,280.3408203125,284.135009765625,297.8282165527344,301.4482116699219,293.1499938964844,293.1499938964844,280.04998779296875,33680.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437303304672241,1.0,0.0,0.0,3.5633819103240967,3.5634047985076904,8.472626404909533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.416015625,0.0,1421.97900390625,1895.4371337890625,0.0,2876.586669921875,0.8841838836669922,1.0,0.0,3.0,1.0,0.0
17950080,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8047648072242737,0.4101868569850921,0.3737908005714416,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.9177306890487672,0.6137878894805908,0.5847189426422119,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.9990000128746032,0.813187301158905,0.5595848560333252,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8293705582618713,0.4516055285930633,0.4324720799922943,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6519994139671326,0.2156766951084137,0.9982538223266602,284.9911193847656,284.95001220703125,302.4254455566406,294.85430908203125,298.2618103027344,297.03472900390625,285.9901733398437,1.0,0.6841646432876587,0.3098466098308563,0.3098466098308563,1.0,1.0,-3.541437149047852,0.7909616827964783,2.7504754066467285,-0.0129649909213185,0.9090542197227478,0.9090542197227478,0.0,235.00875854492188,242.0,56561.16796875,0.0,3955.695068359375,1.0,280.3408203125,284.135009765625,297.8282165527344,301.4482116699219,293.1499938964844,293.1499938964844,280.04998779296875,33680.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437303304672241,1.0,0.0,0.0,3.5633819103240967,3.5634047985076904,8.472626404909533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.416015625,0.0,1421.97900390625,1895.4371337890625,0.0,2876.586669921875,0.8841838836669922,1.0,0.0,3.0,1.0,0.0
17950140,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7996428608894348,0.4075955152511596,0.3719095885753631,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.9114055037498474,0.6104097962379456,0.5820134282112122,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.9990000128746032,0.8079508543014526,0.5658226609230042,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.824824333190918,0.4492987990379333,0.4307041764259338,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.6476306319236755,0.2138820439577102,0.991598665714264,284.8949890136719,284.95001220703125,302.40728759765625,294.8593444824219,298.24383544921875,297.0174255371094,285.8976745605469,1.0,0.6850137710571289,0.3100831806659698,0.3100831806659698,1.0,1.0,-3.5333080291748047,0.7894155979156494,2.743892431259156,-0.0123514579609036,0.8270894885063171,0.8270894885063171,0.0,238.8860626220703,242.0,57028.8046875,0.0,3958.320068359375,1.0,280.0699768066406,284.02520751953125,297.8847961425781,301.6222229003906,293.1499938964844,293.1499938964844,280.04998779296875,39738.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507139682769775,1.0,0.0,0.0,3.443669557571411,3.443692207336426,7.912910291452135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.95703125,0.0,1341.8958740234375,1895.4371337890625,0.0,2941.95849609375,0.8623977899551392,1.0,0.0,3.0,1.0,0.0
17950200,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.797622561454773,0.4068357348442077,0.3712554574012756,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.908986270427704,0.6094027161598206,0.5811017751693726,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.99793940782547,0.8064324855804443,0.5654808282852173,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8230202198028564,0.4485974013805389,0.4300927221775055,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.6459717154502869,0.2133246809244156,0.9894098043441772,284.90447998046875,284.95001220703125,302.402099609375,294.8609924316406,298.2393798828125,297.0133972167969,285.90509033203125,1.0,0.6850305199623108,0.3101546764373779,0.3101546764373779,1.0,1.0,-3.5276553630828857,0.788044810295105,2.739610433578491,-0.0123008117079734,0.8259188532829285,0.8259188532829285,0.0,240.41587829589844,245.0,56926.53515625,0.0,3953.10693359375,1.0,280.0594787597656,284.0325622558594,297.8765563964844,301.5932922363281,293.1499938964844,293.1499938964844,280.3500061035156,39111.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506407737731934,1.0,0.0,0.0,3.4237356185913086,3.423758029937744,7.821566327947949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5,0.0,1317.543701171875,1895.4371337890625,0.0,2941.272705078125,0.8577073812484741,1.0,0.0,3.0,1.0,0.0
17950260,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.7907719016075134,0.4043197333812713,0.3690527379512787,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.9010276198387146,0.6058064103126526,0.5777880549430847,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.991727650165558,0.802199125289917,0.562234103679657,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8167564868927002,0.4461318254470825,0.4278777837753296,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.6401677131652832,0.2112339287996292,0.9808109402656556,284.9818115234375,284.95001220703125,302.3814392089844,294.8687438964844,298.2290954589844,297.00616455078125,285.98095703125,1.0,0.6846325993537903,0.3106544613838196,0.3106544613838196,1.0,1.0,-3.504099130630493,0.7829645872116089,2.721134662628174,-0.0120252035558223,0.8929769992828369,0.8929769992828369,0.0,245.576889038086,248.0,55968.90625,0.0,3924.26611328125,1.0,280.3405456542969,284.1399841308594,297.8382873535156,301.4252319335937,293.1499938964844,293.1499938964844,280.6499938964844,34106.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409212827682495,1.0,0.0,0.0,3.521003007888794,3.521025419235229,8.272295985989331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.7158203125,0.0,1380.66943359375,1895.4371337890625,0.0,2850.32421875,0.8749831914901733,1.0,0.0,3.0,1.0,0.0
17950320,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.7907719016075134,0.4043197333812713,0.3690527379512787,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.9010276198387146,0.6058064103126526,0.5777880549430847,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.991727650165558,0.802199125289917,0.562234103679657,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8167564868927002,0.4461318254470825,0.4278777837753296,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.6401677131652832,0.2112339287996292,0.9808109402656556,284.9818115234375,284.95001220703125,302.3814392089844,294.8687438964844,298.2290954589844,297.00616455078125,285.98095703125,1.0,0.6846325993537903,0.3106544613838196,0.3106544613838196,1.0,1.0,-3.504099130630493,0.7829645872116089,2.721134662628174,-0.0120252035558223,0.8929769992828369,0.8929769992828369,0.0,245.576889038086,248.0,55968.90625,0.0,3924.26611328125,1.0,280.3405456542969,284.1399841308594,297.8382873535156,301.4252319335937,293.1499938964844,293.1499938964844,280.6499938964844,34106.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409212827682495,1.0,0.0,0.0,3.521003007888794,3.521025419235229,8.272295985989331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.7158203125,0.0,1380.66943359375,1895.4371337890625,0.0,2850.32421875,0.8749831914901733,1.0,0.0,3.0,1.0,0.0
17950380,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.7856966257095337,0.4020421802997589,0.3671721518039703,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8952174186706543,0.6024640202522278,0.5748180150985718,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.9871315956115724,0.7992163300514221,0.5601931810379028,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.8119900822639465,0.4438736140727997,0.4259186387062073,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.6357691287994385,0.2093191444873809,0.9729788899421692,285.0307006835937,284.95001220703125,302.3631591796875,294.8774719238281,298.2229919433594,297.0038146972656,286.0279541015625,1.0,0.6839730739593506,0.3111542165279388,0.3111542165279388,1.0,1.0,-3.4840312004089355,0.7788658738136292,2.705165386199951,-0.0114779714494943,0.9828164577484132,0.9828164577484132,0.0,249.2645721435547,251.0,55312.125,0.0,3895.671875,1.0,280.6412048339844,284.2196960449219,297.8519287109375,301.3817443847656,293.1499938964844,293.1499938964844,280.3500061035156,31625.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331484794616699,1.0,0.0,0.0,3.698375225067138,3.698399066925049,9.126730446951116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8935546875,0.0,1554.4913330078125,1895.4371337890625,0.0,2777.77392578125,0.9129430651664734,1.0,0.0,3.0,1.0,0.0
17950440,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.7856966257095337,0.4020421802997589,0.3671721518039703,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8952174186706543,0.6024640202522278,0.5748180150985718,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.9871315956115724,0.7992163300514221,0.5601931810379028,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.8119900822639465,0.4438736140727997,0.4259186387062073,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.6357691287994385,0.2093191444873809,0.9729788899421692,285.0307006835937,284.95001220703125,302.3631591796875,294.8774719238281,298.2229919433594,297.0038146972656,286.0279541015625,1.0,0.6839730739593506,0.3111542165279388,0.3111542165279388,1.0,1.0,-3.4840312004089355,0.7788658738136292,2.705165386199951,-0.0114779714494943,0.9828164577484132,0.9828164577484132,0.0,249.2645721435547,251.0,55312.125,0.0,3895.671875,1.0,280.6412048339844,284.2196960449219,297.8519287109375,301.3817443847656,293.1499938964844,293.1499938964844,280.3500061035156,31625.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331484794616699,1.0,0.0,0.0,3.698375225067138,3.698399066925049,9.126730446951116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8935546875,0.0,1554.4913330078125,1895.4371337890625,0.0,2777.77392578125,0.9129430651664734,1.0,0.0,3.0,1.0,0.0
17950500,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.7829297184944153,0.4002844393253326,0.3660047948360443,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.8921123147010803,0.6001803874969482,0.573101818561554,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.9845798015594482,0.7968869805335999,0.5590046644210815,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8093780279159546,0.4422767758369446,0.4247671663761139,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.6334747672080994,0.2081349790096283,0.968755304813385,284.8785400390625,284.95001220703125,302.3548583984375,294.8822021484375,298.2181396484375,297.00030517578125,285.8739624023437,1.0,0.6835134625434875,0.3114041090011596,0.3114041090011596,1.0,1.0,-3.472676992416382,0.7764312028884888,2.6962456703186035,-0.0111857587471604,0.8834457397460938,0.8834457397460938,0.0,251.2050018310547,251.0,56333.6328125,0.0,3878.720947265625,1.0,280.3966064453125,284.0527038574219,297.9198608398437,301.6233215332031,293.1499938964844,293.1499938964844,280.3500061035156,35981.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403593301773071,1.0,0.0,0.0,3.6933023929595934,3.693326711654663,9.10171024770534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0205078125,0.0,1581.7391357421875,1895.4371337890625,0.0,2845.072265625,0.9127705097198486,1.0,0.0,3.0,1.0,0.0
17950560,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.7794799208641052,0.3982879817485809,0.3643716871738434,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.8883461952209473,0.5976372957229614,0.5708907246589661,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9813079833984376,0.7942347526550293,0.5572975277900696,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.806100070476532,0.4404495358467102,0.4232245087623596,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.6307247281074524,0.2067908197641372,0.9635301232337952,284.8813781738281,284.95001220703125,302.3470458984375,294.8871459960937,298.2126159667969,296.9956359863281,285.88262939453125,1.0,0.6828064918518066,0.3117719888687134,0.3117719888687134,1.0,1.0,-3.4578640460968018,0.7733588218688965,2.6845052242279053,-0.0108152329921722,0.8600953221321106,0.8600953221321106,0.0,253.49327087402344,254.0,55902.515625,0.0,3855.296142578125,1.0,280.3573608398437,284.06103515625,297.9143371582031,301.56719970703125,293.1499938964844,293.1499938964844,280.6499938964844,38722.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428986072540283,1.0,0.0,0.0,3.605313777923584,3.605337858200073,8.673201250530838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.5986328125,0.0,1504.139404296875,1895.4371337890625,0.0,2868.808349609375,0.8971408605575562,1.0,0.0,3.0,1.0,0.0
17950620,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.7743118405342102,0.3955895602703094,0.361831933259964,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8825510740280151,0.5937901735305786,0.5671656727790833,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.976252555847168,0.7908410429954529,0.5547598004341125,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.8009240031242371,0.4377000629901886,0.4205944538116455,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.626234769821167,0.2045336812734604,0.9537103772163392,284.98052978515625,284.95001220703125,302.3328552246094,294.8975830078125,298.20660400390625,296.9918212890625,285.9794616699219,1.0,0.6813520193099976,0.3125077784061432,0.3125077784061432,1.0,1.0,-3.432292938232422,0.7683947086334229,2.663898229598999,-0.0100473994389176,0.9354156851768494,0.9354156851768494,0.0,256.8247375488281,257.0,54762.9453125,0.0,3811.59228515625,1.0,280.6419677734375,284.1883850097656,297.8683776855469,301.3829040527344,293.1499938964844,293.1499938964844,280.3500061035156,34115.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332297801971436,1.0,0.0,0.0,3.6913950443267822,3.691419124603272,9.092312325265084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0927734375,0.0,1565.4554443359375,1895.4371337890625,0.0,2778.53173828125,0.9131775498390198,1.0,0.0,3.0,1.0,0.0
17950680,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.7743118405342102,0.3955895602703094,0.361831933259964,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8825510740280151,0.5937901735305786,0.5671656727790833,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.976252555847168,0.7908410429954529,0.5547598004341125,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.8009240031242371,0.4377000629901886,0.4205944538116455,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.626234769821167,0.2045336812734604,0.9537103772163392,284.98052978515625,284.95001220703125,302.3328552246094,294.8975830078125,298.20660400390625,296.9918212890625,285.9794616699219,1.0,0.6813520193099976,0.3125077784061432,0.3125077784061432,1.0,1.0,-3.432292938232422,0.7683947086334229,2.663898229598999,-0.0100473994389176,0.9354156851768494,0.9354156851768494,0.0,256.8247375488281,257.0,54762.9453125,0.0,3811.59228515625,1.0,280.6419677734375,284.1883850097656,297.8683776855469,301.3829040527344,293.1499938964844,293.1499938964844,280.3500061035156,34115.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332297801971436,1.0,0.0,0.0,3.6913950443267822,3.691419124603272,9.092312325265084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0927734375,0.0,1565.4554443359375,1895.4371337890625,0.0,2778.53173828125,0.9131775498390198,1.0,0.0,3.0,1.0,0.0
17950740,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.7689887285232544,0.3920503556728363,0.3590727746486664,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8766242265701294,0.5891123414039612,0.5632109642028809,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.9707239270210266,0.7861055135726929,0.5519024133682251,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7955836653709412,0.43431356549263,0.4177919030189514,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.6216253638267517,0.2019703835248947,0.943630576133728,284.8874206542969,284.95001220703125,302.3203430175781,294.9087829589844,298.19921875,296.9861755371094,285.888427734375,1.0,0.6797837018966675,0.3132435977458954,0.3132435977458954,1.0,1.0,-3.4052958488464355,0.762982189655304,2.6423137187957764,-0.0092198066413402,0.8361228704452515,0.8361228704452515,0.0,260.3082580566406,260.0,54934.73046875,0.0,3765.76171875,1.0,280.3581848144531,284.08331298828125,297.91876220703125,301.5128479003906,293.1499938964844,293.1499938964844,280.6499938964844,39970.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391720652580261,1.0,0.0,0.0,3.522857189178467,3.5228805541992188,8.28101121896907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.1298828125,0.0,1424.9346923828125,1895.4371337890625,0.0,2833.98046875,0.8803800344467163,1.0,0.0,3.0,1.0,0.0
17950800,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.7689887285232544,0.3920503556728363,0.3590727746486664,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8766242265701294,0.5891123414039612,0.5632109642028809,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.9707239270210266,0.7861055135726929,0.5519024133682251,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7955836653709412,0.43431356549263,0.4177919030189514,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.6216253638267517,0.2019703835248947,0.943630576133728,284.8874206542969,284.95001220703125,302.3203430175781,294.9087829589844,298.19921875,296.9861755371094,285.888427734375,1.0,0.6797837018966675,0.3132435977458954,0.3132435977458954,1.0,1.0,-3.4052958488464355,0.762982189655304,2.6423137187957764,-0.0092198066413402,0.8361228704452515,0.8361228704452515,0.0,260.3082580566406,260.0,54934.73046875,0.0,3765.76171875,1.0,280.3581848144531,284.08331298828125,297.91876220703125,301.5128479003906,293.1499938964844,293.1499938964844,280.6499938964844,39970.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391720652580261,1.0,0.0,0.0,3.522857189178467,3.5228805541992188,8.28101121896907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.1298828125,0.0,1424.9346923828125,1895.4371337890625,0.0,2833.98046875,0.8803800344467163,1.0,0.0,3.0,1.0,0.0
17950860,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.7646389007568359,0.3895257413387298,0.3567289113998413,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.8716738820075989,0.5854109525680542,0.5596571564674377,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9660038352012634,0.7828075885772705,0.5494979023933411,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.79107666015625,0.4316360354423523,0.415244460105896,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.6174771785736084,0.1997499465942382,0.933906316757202,284.9829406738281,284.95001220703125,302.30926513671875,294.9206237792969,298.1950988769531,296.9839172363281,285.9820556640625,1.0,0.6782148480415344,0.314093679189682,0.314093679189682,1.0,1.0,-3.380544185638428,0.758525013923645,2.622019052505493,-0.0081451442092657,0.9113823175430298,0.9113823175430298,0.0,263.10845947265625,263.0,53827.42578125,0.0,3721.955322265625,1.0,280.6413269042969,284.2067565917969,297.88201904296875,301.3360595703125,293.1499938964844,293.1499938964844,280.3500061035156,34321.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275801539421082,1.0,0.0,0.0,3.608608961105346,3.608632326126098,8.689062838129757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.939453125,0.0,1475.1846923828125,1895.4371337890625,0.0,2725.93115234375,0.8947809338569641,1.0,0.0,3.0,1.0,0.0
17950920,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.7646389007568359,0.3895257413387298,0.3567289113998413,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.8716738820075989,0.5854109525680542,0.5596571564674377,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9660038352012634,0.7828075885772705,0.5494979023933411,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.79107666015625,0.4316360354423523,0.415244460105896,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.6174771785736084,0.1997499465942382,0.933906316757202,284.9829406738281,284.95001220703125,302.30926513671875,294.9206237792969,298.1950988769531,296.9839172363281,285.9820556640625,1.0,0.6782148480415344,0.314093679189682,0.314093679189682,1.0,1.0,-3.380544185638428,0.758525013923645,2.622019052505493,-0.0081451442092657,0.9113823175430298,0.9113823175430298,0.0,263.10845947265625,263.0,53827.42578125,0.0,3721.955322265625,1.0,280.6413269042969,284.2067565917969,297.88201904296875,301.3360595703125,293.1499938964844,293.1499938964844,280.3500061035156,34321.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275801539421082,1.0,0.0,0.0,3.608608961105346,3.608632326126098,8.689062838129757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.939453125,0.0,1475.1846923828125,1895.4371337890625,0.0,2725.93115234375,0.8947809338569641,1.0,0.0,3.0,1.0,0.0
17950980,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.7623653411865234,0.3877763748168945,0.3554993569850921,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.869088888168335,0.5830637812614441,0.5578044056892395,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.9634234309196472,0.7803829312324524,0.5481916069984436,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.7887176275253296,0.4299318194389343,0.413926213979721,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660888671875,0.6152827143669128,0.1984664499759674,0.9290161728858948,284.8644104003906,284.95001220703125,302.30401611328125,294.9269714355469,298.1923828125,296.98211669921875,285.8644104003906,1.0,0.6774436831474304,0.3145357370376587,0.3145357370376587,1.0,1.0,-3.367806434631348,0.7562315464019775,2.61157488822937,-0.0074603515677154,0.822559118270874,0.822559118270874,0.0,264.6515197753906,263.0,54404.3125,0.0,3700.173583984375,1.0,280.39605712890625,284.0766906738281,297.94610595703125,301.54052734375,293.1499938964844,293.1499938964844,280.3500061035156,39634.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326363563537598,1.0,0.0,0.0,3.5337343215942383,3.5337576866149902,8.332226570928469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.8095703125,0.0,1433.949462890625,1895.4371337890625,0.0,2773.001220703125,0.8796291947364807,1.0,0.0,3.0,1.0,0.0
17951040,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.7597982883453369,0.3860736489295959,0.3540405333042145,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8662479519844055,0.5808008313179016,0.5557568669319153,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.9604309797286988,0.7780214548110962,0.5466000437736511,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7861019372940063,0.4282658100128174,0.4124478101730346,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.6128548383712769,0.1972074508666992,0.9238695502281188,284.8978881835937,284.95001220703125,302.2994079589844,294.9329833984375,298.18963623046875,296.97998046875,285.8983764648437,1.0,0.6766130924224854,0.3149437606334686,0.3149437606334686,1.0,1.0,-3.3537094593048096,0.7534363269805908,2.6002731323242188,-0.0070389620959758,0.8229277729988098,0.8229277729988098,0.0,266.3839416503906,266.0,53955.0546875,0.0,3676.359375,1.0,280.35888671875,284.10906982421875,297.9394226074219,301.47100830078125,293.1499938964844,293.1499938964844,280.6499938964844,39813.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328750729560852,1.0,0.0,0.0,3.437915325164795,3.4379379749298096,7.886488333497255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.44970703125,0.0,1336.6451416015625,1895.4371337890625,0.0,2775.22607421875,0.8615550994873047,1.0,0.0,3.0,1.0,0.0
17951100,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7575048208236694,0.3847392201423645,0.3527158200740814,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8636656403541565,0.5788677930831909,0.5538149476051331,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9577069878578186,0.7762049436569214,0.5451715588569641,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7837095260620117,0.4268421530723572,0.4110340774059295,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.6104835867881775,0.1960446536540985,0.9186856746673584,285.0011901855469,284.95001220703125,302.2948303222656,294.9393310546875,298.187744140625,296.97869873046875,286.0018615722656,1.0,0.6757678985595703,0.3153688013553619,0.3153688013553619,1.0,1.0,-3.340123176574707,0.7508329153060913,2.5892903804779053,-0.0066247740760445,0.8917495608329773,0.8917495608329773,0.0,267.91424560546875,266.0,52981.2265625,0.0,3652.758544921875,1.0,280.596435546875,284.2322082519531,297.89031982421875,301.2576599121094,293.1499938964844,293.1499938964844,280.6499938964844,34758.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249923586845398,1.0,0.0,0.0,3.4773406982421875,3.477362871170044,8.068406600614253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.7900390625,0.0,1340.5750732421875,1895.4371337890625,0.0,2701.880859375,0.8677079081535339,1.0,0.0,3.0,1.0,0.0
17951160,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7556859850883484,0.3835081458091736,0.3516870737075805,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.861547589302063,0.5770402550697327,0.5521765947341919,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9554998874664308,0.7744966149330139,0.5440683960914612,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7817462086677551,0.4255076050758362,0.4098478257656097,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.6084267497062683,0.1949527561664581,0.9140587449073792,284.9834899902344,284.95001220703125,302.2904663085937,294.94580078125,298.1863708496094,296.9781494140625,285.98199462890625,1.0,0.6750293970108032,0.3158167898654938,0.3158167898654938,1.0,1.0,-3.328596591949463,0.7488757967948914,2.5797207355499268,-0.0059798071160912,0.8944299221038818,0.8944299221038818,0.0,269.1593933105469,269.0,52927.75,0.0,3632.539306640625,1.0,280.64141845703125,284.2223815917969,297.9056396484375,301.30303955078125,293.1499938964844,293.1499938964844,280.95001220703125,34082.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211610913276672,1.0,0.0,0.0,3.533637046813965,3.5336596965789795,8.331768412972451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.90234375,0.0,1393.6314697265625,1895.4371337890625,0.0,2666.329345703125,0.8775728344917297,1.0,0.0,3.0,1.0,0.0
17951220,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.7521665692329407,0.3811665773391723,0.3497176468372345,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8574299216270447,0.5735240578651428,0.5490071773529053,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.9510735869407654,0.7711789011955261,0.5418962240219116,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.7779260873794556,0.4229491055011749,0.4075697064399719,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.6043930053710938,0.1928708255290985,0.9052825570106506,285.0382995605469,284.95001220703125,302.2822570800781,294.958984375,298.1844482421875,296.97808837890625,286.0353698730469,1.0,0.6737020015716553,0.3167127072811126,0.3167127072811126,1.0,1.0,-3.3065104484558105,0.7452218532562256,2.561288595199585,-0.0046131503768265,0.9914107322692872,0.9914107322692872,0.0,271.7055969238281,272.0,52200.875,0.0,3594.989013671875,1.0,280.9413146972656,284.30645751953125,297.9273986816406,301.2640380859375,293.1499938964844,293.1499938964844,280.6499938964844,31497.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121282458305359,1.0,0.0,0.0,3.7119641304016113,3.7119879722595215,9.193922210215532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.5927734375,0.0,1568.9462890625,1895.4371337890625,0.0,2582.805908203125,0.9159392714500428,1.0,0.0,3.0,1.0,0.0
17951280,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.7521665692329407,0.3811665773391723,0.3497176468372345,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8574299216270447,0.5735240578651428,0.5490071773529053,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.9510735869407654,0.7711789011955261,0.5418962240219116,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.7779260873794556,0.4229491055011749,0.4075697064399719,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.6043930053710938,0.1928708255290985,0.9052825570106506,285.0382995605469,284.95001220703125,302.2822570800781,294.958984375,298.1844482421875,296.97808837890625,286.0353698730469,1.0,0.6737020015716553,0.3167127072811126,0.3167127072811126,1.0,1.0,-3.3065104484558105,0.7452218532562256,2.561288595199585,-0.0046131503768265,0.9914107322692872,0.9914107322692872,0.0,271.7055969238281,272.0,52200.875,0.0,3594.989013671875,1.0,280.9413146972656,284.30645751953125,297.9273986816406,301.2640380859375,293.1499938964844,293.1499938964844,280.6499938964844,31497.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121282458305359,1.0,0.0,0.0,3.7119641304016113,3.7119879722595215,9.193922210215532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.5927734375,0.0,1568.9462890625,1895.4371337890625,0.0,2582.805908203125,0.9159392714500428,1.0,0.0,3.0,1.0,0.0
17951340,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7473071813583374,0.377306193113327,0.3468199372291565,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.8520105481147766,0.568496584892273,0.5448831915855408,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.9446874856948853,0.7655071020126343,0.5385560393333435,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7728416323661804,0.4191980957984924,0.4045578837394714,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.5992148518562317,0.1901712119579315,0.8949885964393616,284.87799072265625,284.95001220703125,302.2745056152344,294.9724426269531,298.1798095703125,296.97467041015625,285.87896728515625,1.0,0.6721419095993042,0.3176086544990539,0.3176086544990539,1.0,1.0,-3.278062343597412,0.7396835088729858,2.538378953933716,-0.0035482042003422,0.862588107585907,0.862588107585907,0.0,275.3376770019531,275.0,52792.97265625,0.0,3549.123291015625,1.0,280.6575927734375,284.1382751464844,297.9997253417969,301.4585266113281,293.1499938964844,293.1499938964844,280.95001220703125,38700.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221846222877502,1.0,0.0,0.0,3.6232223510742174,3.623246669769287,8.759579372963344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.2490234375,0.0,1523.634765625,1895.4371337890625,0.0,2675.820556640625,0.9011210799217224,1.0,0.0,3.0,1.0,0.0
17951400,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7473071813583374,0.377306193113327,0.3468199372291565,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.8520105481147766,0.568496584892273,0.5448831915855408,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.9446874856948853,0.7655071020126343,0.5385560393333435,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7728416323661804,0.4191980957984924,0.4045578837394714,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.5992148518562317,0.1901712119579315,0.8949885964393616,284.87799072265625,284.95001220703125,302.2745056152344,294.9724426269531,298.1798095703125,296.97467041015625,285.87896728515625,1.0,0.6721419095993042,0.3176086544990539,0.3176086544990539,1.0,1.0,-3.278062343597412,0.7396835088729858,2.538378953933716,-0.0035482042003422,0.862588107585907,0.862588107585907,0.0,275.3376770019531,275.0,52792.97265625,0.0,3549.123291015625,1.0,280.6575927734375,284.1382751464844,297.9997253417969,301.4585266113281,293.1499938964844,293.1499938964844,280.95001220703125,38700.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221846222877502,1.0,0.0,0.0,3.6232223510742174,3.623246669769287,8.759579372963344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.2490234375,0.0,1523.634765625,1895.4371337890625,0.0,2675.820556640625,0.9011210799217224,1.0,0.0,3.0,1.0,0.0
