time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.7430321574211121,0.3744472861289978,0.3441263735294342,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8471805453300476,0.5644000172615051,0.5409139394760132,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818420410156,0.93891841173172,0.7613238096237183,0.5354694724082947,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.7682409882545471,0.416083812713623,0.4015767276287079,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.5941662192344666,0.1877013742923736,0.8841962814331055,284.9820251464844,284.95001220703125,302.2669677734375,294.9860534667969,298.1761779785156,296.9718933105469,285.9808044433594,1.0,0.6704039573669434,0.3185359835624695,0.3185359835624695,1.0,1.0,-3.249767780303955,0.7342462539672852,2.51552152633667,-0.0026887890417128,0.9406055212020874,0.9406055212020874,0.0,278.42608642578125,263.0,51608.4765625,0.0,3501.1787109375,1.0,280.94207763671875,284.2696533203125,297.9537658691406,301.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,34072.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118013739585876,1.0,0.0,0.0,3.707762479782105,3.707786798477173,9.173120929517608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.8564453125,0.0,1583.73779296875,1895.4371337890625,0.0,2579.791748046875,0.9168148040771484,1.0,0.0,3.0,1.0,0.0
17951520,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.7430321574211121,0.3744472861289978,0.3441263735294342,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8471805453300476,0.5644000172615051,0.5409139394760132,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818420410156,0.93891841173172,0.7613238096237183,0.5354694724082947,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.7682409882545471,0.416083812713623,0.4015767276287079,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.5941662192344666,0.1877013742923736,0.8841962814331055,284.9820251464844,284.95001220703125,302.2669677734375,294.9860534667969,298.1761779785156,296.9718933105469,285.9808044433594,1.0,0.6704039573669434,0.3185359835624695,0.3185359835624695,1.0,1.0,-3.249767780303955,0.7342462539672852,2.51552152633667,-0.0026887890417128,0.9406055212020874,0.9406055212020874,0.0,278.42608642578125,263.0,51608.4765625,0.0,3501.1787109375,1.0,280.94207763671875,284.2696533203125,297.9537658691406,301.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,34072.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118013739585876,1.0,0.0,0.0,3.707762479782105,3.707786798477173,9.173120929517608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.8564453125,0.0,1583.73779296875,1895.4371337890625,0.0,2579.791748046875,0.9168148040771484,1.0,0.0,3.0,1.0,0.0
17951580,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7421342134475708,0.3707894682884216,0.3410010933876037,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8463791012763977,0.559502363204956,0.5364795923233032,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.9384012818336488,0.7558377385139465,0.5318905115127563,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7674149870872498,0.4123627841472626,0.3981835544109344,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.5922091007232666,0.1849553138017654,0.8719732165336609,284.8806457519531,284.95001220703125,302.2594299316406,294.9997253417969,298.1717529296875,296.9686279296875,285.8819885253906,1.0,0.6644132733345032,0.3194633424282074,0.3194633424282074,1.0,1.0,-3.217608690261841,0.7276275157928467,2.489981174468994,-0.001901680836454,0.8333469033241272,0.8333469033241272,0.0,274.8750305175781,251.0,51706.09765625,0.0,3408.62158203125,1.0,280.6580810546875,284.1599426269531,298.0093994140625,301.4051208496094,293.1499938964844,293.1499938964844,280.95001220703125,40428.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178667426109314,1.0,0.0,0.0,3.5266668796539307,3.5266904830932617,8.29893110676494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.7119140625,0.0,1432.252685546875,1895.4371337890625,0.0,2635.8173828125,0.8815781474113464,1.0,0.0,3.0,1.0,0.0
17951640,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7421342134475708,0.3707894682884216,0.3410010933876037,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8463791012763977,0.559502363204956,0.5364795923233032,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.9384012818336488,0.7558377385139465,0.5318905115127563,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7674149870872498,0.4123627841472626,0.3981835544109344,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.5922091007232666,0.1849553138017654,0.8719732165336609,284.8806457519531,284.95001220703125,302.2594299316406,294.9997253417969,298.1717529296875,296.9686279296875,285.8819885253906,1.0,0.6644132733345032,0.3194633424282074,0.3194633424282074,1.0,1.0,-3.217608690261841,0.7276275157928467,2.489981174468994,-0.001901680836454,0.8333469033241272,0.8333469033241272,0.0,274.8750305175781,251.0,51706.09765625,0.0,3408.62158203125,1.0,280.6580810546875,284.1599426269531,298.0093994140625,301.4051208496094,293.1499938964844,293.1499938964844,280.95001220703125,40428.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178667426109314,1.0,0.0,0.0,3.5266668796539307,3.5266904830932617,8.29893110676494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.7119140625,0.0,1432.252685546875,1895.4371337890625,0.0,2635.8173828125,0.8815781474113464,1.0,0.0,3.0,1.0,0.0
17951700,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.742633044719696,0.3694129586219787,0.3394213914871216,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.8470788598060608,0.5574851632118225,0.534231424331665,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9396337270736694,0.7537656426429749,0.5301048159599304,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.7680239677429199,0.4108123481273651,0.3964298069477081,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.5920506715774536,0.1837208122014999,0.8654723167419434,284.9943542480469,284.95001220703125,302.2555847167969,295.0065612792969,298.1702880859375,296.9676513671875,285.9960021972656,1.0,0.6605775356292725,0.3199270069599151,0.3199270069599151,1.0,1.0,-3.200927972793579,0.7241281867027283,2.476799726486206,-0.0017048910958692,0.9049369692802428,0.9049369692802428,0.0,271.3739318847656,251.0,50633.94140625,0.0,3352.171142578125,1.0,280.8985290527344,284.2940368652344,297.95513916015625,301.18194580078125,293.1499938964844,293.1499938964844,280.95001220703125,35243.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094448447227478,1.0,0.0,0.0,3.556602716445923,3.5566256046295166,8.440418923783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.56201171875,0.0,1426.20361328125,1895.4371337890625,0.0,2558.081787109375,0.8858031034469604,1.0,0.0,3.0,1.0,0.0
17951760,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.7440027594566345,0.368205726146698,0.3381751477718353,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.8486952185630798,0.5556261539459229,0.5323169827461243,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.9421000480651855,0.7518860697746277,0.5286924242973328,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.7695038914680481,0.4094031751155853,0.3949277698993683,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.592657744884491,0.1825954169034958,0.8595559597015381,284.9817810058594,284.95001220703125,302.2516174316406,295.01336669921875,298.16943359375,296.96759033203125,285.98016357421875,1.0,0.6565000414848328,0.3204878270626068,0.3204878270626068,1.0,1.0,-3.1865074634552,0.7215416431427002,2.4649658203125,-0.0010600707028061,0.9099575877189636,0.9099575877189636,0.0,266.9017028808594,239.0,50525.640625,0.0,3295.913818359375,1.0,280.9421081542969,284.2880249023437,297.9689636230469,301.2213134765625,293.1499938964844,293.1499938964844,280.6499938964844,34313.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050722479820251,1.0,0.0,0.0,3.610360860824585,3.610384225845337,8.697501243659644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.4609375,0.0,1477.03466796875,1895.4371337890625,0.0,2517.889404296875,0.8949573636054993,1.0,0.0,3.0,1.0,0.0
17951820,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7466642260551453,0.3647888004779815,0.3350406885147095,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8520232439041138,0.5509368777275085,0.5278297066688538,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9469745755195618,0.7465627193450928,0.5250502228736877,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7725486755371094,0.4058351218700409,0.3914383351802826,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.5939523577690125,0.1800016909837722,0.846858024597168,284.89276123046875,284.95001220703125,302.24334716796875,295.02691650390625,298.1656799316406,296.96514892578125,285.8935852050781,1.0,0.6475034952163696,0.3216094076633453,0.3216094076633453,1.0,1.0,-3.1535093784332275,0.7151350378990173,2.4383745193481445,6.817083340138197e-05,0.8157801628112793,0.8157801628112793,0.0,257.42840576171875,227.0,50509.94140625,0.0,3172.95849609375,1.0,280.6589660644531,284.19122314453125,298.03106689453125,301.351806640625,293.1499938964844,293.1499938964844,280.95001220703125,40373.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81013423204422,1.0,0.0,0.0,3.416506767272949,3.416529417037964,7.78857270233857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.46923828125,0.0,1319.2098388671875,1895.4371337890625,0.0,2564.4296875,0.8573875427246094,1.0,0.0,3.0,1.0,0.0
17951880,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7466642260551453,0.3647888004779815,0.3350406885147095,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8520232439041138,0.5509368777275085,0.5278297066688538,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9469745755195618,0.7465627193450928,0.5250502228736877,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7725486755371094,0.4058351218700409,0.3914383351802826,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.5939523577690125,0.1800016909837722,0.846858024597168,284.89276123046875,284.95001220703125,302.24334716796875,295.02691650390625,298.1656799316406,296.96514892578125,285.8935852050781,1.0,0.6475034952163696,0.3216094076633453,0.3216094076633453,1.0,1.0,-3.1535093784332275,0.7151350378990173,2.4383745193481445,6.817083340138197e-05,0.8157801628112793,0.8157801628112793,0.0,257.42840576171875,227.0,50509.94140625,0.0,3172.95849609375,1.0,280.6589660644531,284.19122314453125,298.03106689453125,301.351806640625,293.1499938964844,293.1499938964844,280.95001220703125,40373.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81013423204422,1.0,0.0,0.0,3.416506767272949,3.416529417037964,7.78857270233857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.46923828125,0.0,1319.2098388671875,1895.4371337890625,0.0,2564.4296875,0.8573875427246094,1.0,0.0,3.0,1.0,0.0
17951940,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.7507768273353577,0.3622846305370331,0.3322309553623199,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8569533824920654,0.5471302270889282,0.5236734747886658,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9537599086761476,0.7425684928894043,0.5217930674552917,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.7770593166351318,0.4029182493686676,0.3881479501724243,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.5963944792747498,0.177735835313797,0.8344219326972961,284.9818420410156,284.95001220703125,302.2343139648437,295.04022216796875,298.1661376953125,296.9658508300781,285.9808349609375,1.0,0.6379162669181824,0.3227310180664062,0.3227310180664062,1.0,1.0,-3.1223037242889404,0.7091994881629944,2.413104295730591,0.0010870330734178,0.8876372575759888,0.8876372575759888,0.0,246.5099639892578,215.0,49427.27734375,0.0,3048.334716796875,1.0,280.9404296875,284.3079833984375,297.9952697753906,301.1788024902344,293.1499938964844,293.1499938964844,281.25,34290.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971604466438293,1.0,0.0,0.0,3.508140563964844,3.50816297531128,8.211968633986544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.61669921875,0.0,1368.6998291015625,1895.4371337890625,0.0,2445.492431640625,0.8722246885299683,1.0,0.0,3.0,1.0,0.0
17952000,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.7507768273353577,0.3622846305370331,0.3322309553623199,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8569533824920654,0.5471302270889282,0.5236734747886658,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9537599086761476,0.7425684928894043,0.5217930674552917,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.7770593166351318,0.4029182493686676,0.3881479501724243,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.5963944792747498,0.177735835313797,0.8344219326972961,284.9818420410156,284.95001220703125,302.2343139648437,295.04022216796875,298.1661376953125,296.9658508300781,285.9808349609375,1.0,0.6379162669181824,0.3227310180664062,0.3227310180664062,1.0,1.0,-3.1223037242889404,0.7091994881629944,2.413104295730591,0.0010870330734178,0.8876372575759888,0.8876372575759888,0.0,246.5099639892578,215.0,49427.27734375,0.0,3048.334716796875,1.0,280.9404296875,284.3079833984375,297.9952697753906,301.1788024902344,293.1499938964844,293.1499938964844,281.25,34290.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971604466438293,1.0,0.0,0.0,3.508140563964844,3.50816297531128,8.211968633986544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.61669921875,0.0,1368.6998291015625,1895.4371337890625,0.0,2445.492431640625,0.8722246885299683,1.0,0.0,3.0,1.0,0.0
17952060,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.7561918497085571,0.3600444495677948,0.3298098444938659,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.8632782697677612,0.5435805916786194,0.5199059247970581,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.961890697479248,0.7388561964035034,0.5189158320426941,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.7828795909881592,0.4002479910850525,0.3851936757564544,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.599948525428772,0.1756875067949295,0.8231080770492554,285.04022216796875,284.95001220703125,302.2242736816406,295.0531921386719,298.16851806640625,296.96856689453125,286.0369873046875,1.0,0.6282033324241638,0.3239223957061767,0.3239223957061767,1.0,1.0,-3.0942487716674805,0.7043259739875793,2.389922857284546,0.0025297969114035,0.9872479438781738,0.9872479438781738,0.0,234.8639068603516,203.0,48656.78125,0.0,2928.521728515625,1.0,281.2411193847656,284.3939819335937,298.0166015625,301.1365661621094,293.1499938964844,293.1499938964844,280.95001220703125,31365.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786949098110199,1.0,0.0,0.0,3.693310022354126,3.693333625793457,9.101748332795978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.724609375,0.0,1546.8021240234375,1895.4371337890625,0.0,2352.7509765625,0.9116291999816896,1.0,0.0,3.0,1.0,0.0
17952120,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.7561918497085571,0.3600444495677948,0.3298098444938659,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.8632782697677612,0.5435805916786194,0.5199059247970581,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.961890697479248,0.7388561964035034,0.5189158320426941,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.7828795909881592,0.4002479910850525,0.3851936757564544,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.599948525428772,0.1756875067949295,0.8231080770492554,285.04022216796875,284.95001220703125,302.2242736816406,295.0531921386719,298.16851806640625,296.96856689453125,286.0369873046875,1.0,0.6282033324241638,0.3239223957061767,0.3239223957061767,1.0,1.0,-3.0942487716674805,0.7043259739875793,2.389922857284546,0.0025297969114035,0.9872479438781738,0.9872479438781738,0.0,234.8639068603516,203.0,48656.78125,0.0,2928.521728515625,1.0,281.2411193847656,284.3939819335937,298.0166015625,301.1365661621094,293.1499938964844,293.1499938964844,280.95001220703125,31365.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786949098110199,1.0,0.0,0.0,3.693310022354126,3.693333625793457,9.101748332795978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.724609375,0.0,1546.8021240234375,1895.4371337890625,0.0,2352.7509765625,0.9116291999816896,1.0,0.0,3.0,1.0,0.0
17952180,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.7592270970344543,0.3579358458518982,0.3280512988567352,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.8669155240058899,0.5407025814056396,0.5173329710960388,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.9663126468658448,0.735442578792572,0.5167956352233887,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.7862083315849304,0.3980764746665954,0.3831982314586639,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.6019291281700134,0.1742008179426193,0.8159958124160767,284.8662414550781,284.95001220703125,302.2177124023437,295.0607604980469,298.1676330566406,296.9676818847656,285.8636474609375,1.0,0.6222184896469116,0.324637234210968,0.324637234210968,1.0,1.0,-3.075552463531494,0.7008194923400879,2.3747329711914062,0.0033454701770097,0.8707364797592163,0.8707364797592163,0.0,228.1466522216797,203.0,49499.44140625,0.0,2855.236083984375,1.0,280.9822692871094,284.2095947265625,298.1007995605469,301.3768920898437,293.1499938964844,293.1499938964844,280.95001220703125,37087.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795650839805603,1.0,0.0,0.0,3.671077013015747,3.671101331710816,8.992495850179694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.6962890625,0.0,1564.9283447265625,1895.4371337890625,0.0,2431.72998046875,0.9086267948150636,1.0,0.0,3.0,1.0,0.0
17952240,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.7607868313789368,0.3563627898693084,0.3265194892883301,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.8689127564430237,0.5386139750480652,0.5152471661567688,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.9686813950538636,0.7329626679420471,0.5149722099304199,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.7880064249038696,0.3964726030826568,0.3815721273422241,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.6028561592102051,0.1730970591306686,0.8105232119560242,284.873046875,284.95001220703125,302.2130432128906,295.06573486328125,298.1656799316406,296.9658203125,285.874267578125,1.0,0.6180444955825806,0.3251137733459472,0.3251137733459472,1.0,1.0,-3.060479164123535,0.6976953148841858,2.362783908843994,0.0036389115266501,0.8528202176094055,0.8528202176094055,0.0,223.9432983398437,191.0,49112.9921875,0.0,2803.07275390625,1.0,280.957763671875,284.2228088378906,298.0933837890625,301.3280029296875,293.1499938964844,293.1499938964844,281.25,39121.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797316312789917,1.0,0.0,0.0,3.592745780944824,3.592769861221313,8.612838087174168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.16064453125,0.0,1493.38525390625,1895.4371337890625,0.0,2446.914306640625,0.894619882106781,1.0,0.0,3.0,1.0,0.0
17952300,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.7632116079330444,0.3548920154571533,0.3247701525688171,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8719052076339722,0.536475419998169,0.5127980709075928,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.9721441268920898,0.730628490447998,0.5129219889640808,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7906892895698547,0.3948133587837219,0.3796347975730896,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.6042996644973755,0.1718611270189285,0.8037006258964539,284.9908752441406,284.95001220703125,302.2068786621094,295.0718078613281,298.1644287109375,296.96502685546875,285.9934387207031,1.0,0.6127581000328064,0.3257094621658325,0.3257094621658325,1.0,1.0,-3.042430877685547,0.6940130591392517,2.3484177589416504,0.0039475881494581,0.9248778820037842,0.9248778820037842,0.0,218.4007568359375,191.0,48010.27734375,0.0,2738.577392578125,1.0,281.2001647949219,284.36212158203125,298.0323486328125,301.1022033691406,293.1499938964844,293.1499938964844,281.25,34874.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898150682449341,1.0,0.0,0.0,3.619739770889282,3.619763135910034,8.742748605072848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.87109375,0.0,1491.41259765625,1895.4371337890625,0.0,2378.6953125,0.8994830250740051,1.0,0.0,3.0,1.0,0.0
17952360,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.7665210366249084,0.3536579310894012,0.3234150111675262,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.8757932782173157,0.5345644950866699,0.5107452273368835,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.9764424562454224,0.7285868525505066,0.5113217830657959,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.794184684753418,0.3933369517326355,0.3779917657375335,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.6063734889030457,0.1707397550344467,0.7975084185600281,284.9815979003906,284.95001220703125,302.2003173828125,295.0777587890625,298.16455078125,296.9655456542969,285.97967529296875,1.0,0.6075222492218018,0.3263492584228515,0.3263492584228515,1.0,1.0,-3.0269877910614014,0.6912041902542114,2.3357837200164795,0.0045763603411614,0.9318034052848816,0.9318034052848816,0.0,212.43899536132807,179.0,47905.4765625,0.0,2677.636962890625,1.0,281.2426147460937,284.3573303222656,298.0404357910156,301.1357116699219,293.1499938964844,293.1499938964844,280.95001220703125,33999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858821749687195,1.0,0.0,0.0,3.677729606628418,3.677753448486328,9.025117719829724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.771484375,0.0,1549.155029296875,1895.4371337890625,0.0,2343.1103515625,0.9098577499389648,1.0,0.0,3.0,1.0,0.0
17952420,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.7726966142654419,0.350205659866333,0.3201789259910583,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.8832082152366638,0.5297638177871704,0.5060880184173584,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9840867519378662,0.7229769825935364,0.507420539855957,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8007973432540894,0.3896441161632538,0.3743104040622711,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.6101764440536499,0.1681508421897888,0.7844908833503723,284.8786315917969,284.95001220703125,302.1859130859375,295.0891418457031,298.1614074707031,296.96307373046875,285.88037109375,1.0,0.596806526184082,0.3276288509368896,0.3276288509368896,1.0,1.0,-2.9927425384521484,0.6845366954803467,2.3082058429718018,0.0056889578700065,0.8219573497772217,0.8219573497772217,0.0,201.05789184570312,167.0,47914.51953125,0.0,2553.89404296875,1.0,280.9584045410156,284.2505187988281,298.0981140136719,301.26202392578125,293.1499938964844,293.1499938964844,281.25,40898.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920185327529907,1.0,0.0,0.0,3.4757604598999023,3.475783586502075,8.061074936449586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.63916015625,0.0,1382.7235107421875,1895.4371337890625,0.0,2398.68798828125,0.8708257079124451,1.0,0.0,3.0,1.0,0.0
17952480,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.7726966142654419,0.350205659866333,0.3201789259910583,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.8832082152366638,0.5297638177871704,0.5060880184173584,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9840867519378662,0.7229769825935364,0.507420539855957,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8007973432540894,0.3896441161632538,0.3743104040622711,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.6101764440536499,0.1681508421897888,0.7844908833503723,284.8786315917969,284.95001220703125,302.1859130859375,295.0891418457031,298.1614074707031,296.96307373046875,285.88037109375,1.0,0.596806526184082,0.3276288509368896,0.3276288509368896,1.0,1.0,-2.9927425384521484,0.6845366954803467,2.3082058429718018,0.0056889578700065,0.8219573497772217,0.8219573497772217,0.0,201.05789184570312,167.0,47914.51953125,0.0,2553.89404296875,1.0,280.9584045410156,284.2505187988281,298.0981140136719,301.26202392578125,293.1499938964844,293.1499938964844,281.25,40898.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920185327529907,1.0,0.0,0.0,3.4757604598999023,3.475783586502075,8.061074936449586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.63916015625,0.0,1382.7235107421875,1895.4371337890625,0.0,2398.68798828125,0.8708257079124451,1.0,0.0,3.0,1.0,0.0
17952540,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.7805635929107666,0.3477382957935333,0.3173313438892364,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.8924172520637512,0.5259155035018921,0.5018117427825928,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.992672562599182,0.7188199162483215,0.5039898157119751,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8088914752006531,0.3866516947746277,0.3708850741386413,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.6149404048919678,0.165890634059906,0.7718481421470642,284.9818725585937,284.95001220703125,302.1695556640625,295.09979248046875,298.16070556640625,296.9640808105469,285.98077392578125,1.0,0.5859553813934326,0.3289084434509277,0.3289084434509277,1.0,1.0,-2.96073317527771,0.6784736514091492,2.282259464263916,0.0067277164198458,0.8996517062187195,0.8996517062187195,0.0,189.14816284179688,155.0,46780.75,0.0,2434.12353515625,1.0,281.2409362792969,284.3791198730469,298.0526428222656,301.0765991210937,293.1499938964844,293.1499938964844,281.54998779296875,34339.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783734798431396,1.0,0.0,0.0,3.5630905628204346,3.5631134510040283,8.471240562357707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.060546875,0.0,1426.4794921875,1895.4371337890625,0.0,2275.549072265625,0.884554922580719,1.0,0.0,3.0,1.0,0.0
17952600,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.7805635929107666,0.3477382957935333,0.3173313438892364,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.8924172520637512,0.5259155035018921,0.5018117427825928,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.992672562599182,0.7188199162483215,0.5039898157119751,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8088914752006531,0.3866516947746277,0.3708850741386413,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.6149404048919678,0.165890634059906,0.7718481421470642,284.9818725585937,284.95001220703125,302.1695556640625,295.09979248046875,298.16070556640625,296.9640808105469,285.98077392578125,1.0,0.5859553813934326,0.3289084434509277,0.3289084434509277,1.0,1.0,-2.96073317527771,0.6784736514091492,2.282259464263916,0.0067277164198458,0.8996517062187195,0.8996517062187195,0.0,189.14816284179688,155.0,46780.75,0.0,2434.12353515625,1.0,281.2409362792969,284.3791198730469,298.0526428222656,301.0765991210937,293.1499938964844,293.1499938964844,281.54998779296875,34339.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783734798431396,1.0,0.0,0.0,3.5630905628204346,3.5631134510040283,8.471240562357707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.060546875,0.0,1426.4794921875,1895.4371337890625,0.0,2275.549072265625,0.884554922580719,1.0,0.0,3.0,1.0,0.0
17952660,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.7897107601165771,0.3455851078033447,0.3149814903736114,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.90289705991745,0.5223994851112366,0.4980632364749908,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.9990000128746032,0.7150989770889282,0.498146116733551,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.8176467418670654,0.3839362561702728,0.3678845763206482,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.620357096195221,0.1638633459806442,0.7606236338615417,285.0528564453125,284.95001220703125,302.1510009765625,295.109619140625,298.1616516113281,296.9673156738281,286.0493469238281,1.0,0.5750893950462341,0.3302912712097168,0.3302912712097168,1.0,1.0,-2.92934799194336,0.6727892160415649,2.256558895111084,0.0082471743226051,1.0,1.0,0.0,177.4248504638672,143.0,45887.59765625,0.0,2318.68505859375,1.0,281.5416564941406,284.4763488769531,298.069091796875,301.0237731933594,293.1499938964844,293.1499938964844,281.25,31589.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767238438129425,1.0,0.0,0.0,3.742122650146485,3.7421467304229736,9.343924602944752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5009765625,0.0,1604.2618408203125,1895.4371337890625,0.0,2176.355224609375,0.9226402640342712,1.0,0.0,3.0,1.0,0.0
17952720,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.7897107601165771,0.3455851078033447,0.3149814903736114,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.90289705991745,0.5223994851112366,0.4980632364749908,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.9990000128746032,0.7150989770889282,0.498146116733551,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.8176467418670654,0.3839362561702728,0.3678845763206482,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.620357096195221,0.1638633459806442,0.7606236338615417,285.0528564453125,284.95001220703125,302.1510009765625,295.109619140625,298.1616516113281,296.9673156738281,286.0493469238281,1.0,0.5750893950462341,0.3302912712097168,0.3302912712097168,1.0,1.0,-2.92934799194336,0.6727892160415649,2.256558895111084,0.0082471743226051,1.0,1.0,0.0,177.4248504638672,143.0,45887.59765625,0.0,2318.68505859375,1.0,281.5416564941406,284.4763488769531,298.069091796875,301.0237731933594,293.1499938964844,293.1499938964844,281.25,31589.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767238438129425,1.0,0.0,0.0,3.742122650146485,3.7421467304229736,9.343924602944752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5009765625,0.0,1604.2618408203125,1895.4371337890625,0.0,2176.355224609375,0.9226402640342712,1.0,0.0,3.0,1.0,0.0
17952780,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7961640954017639,0.3419048488140106,0.311793178319931,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.9109127521514891,0.5173739194869995,0.4934585988521576,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.9990000128746032,0.7112911939620972,0.481636494398117,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8238093852996826,0.3800587058067322,0.3642574250698089,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.6238635182380676,0.1613035351037979,0.7484589219093323,284.8594970703125,284.95001220703125,302.1300048828125,295.11846923828125,298.1554260253906,296.9649658203125,285.8606872558594,1.0,0.563092052936554,0.3316740691661834,0.3316740691661834,1.0,1.0,-2.881110429763794,0.6619259715080261,2.219184398651123,0.0082999290898442,0.8569865226745605,0.8569865226745605,0.0,167.6259002685547,131.0,46199.62109375,0.0,2186.172607421875,1.0,281.25732421875,284.28533935546875,298.1459655761719,301.207275390625,293.1499938964844,293.1499938964844,281.54998779296875,39496.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777457237243652,1.0,0.0,0.0,3.643233776092529,3.6432583332061768,8.856607678353612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2822265625,0.0,1551.7646484375,1895.4371337890625,0.0,2269.92431640625,0.9058004021644592,1.0,0.0,3.0,1.0,0.0
17952840,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7961640954017639,0.3419048488140106,0.311793178319931,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.9109127521514891,0.5173739194869995,0.4934585988521576,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.9990000128746032,0.7112911939620972,0.481636494398117,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8238093852996826,0.3800587058067322,0.3642574250698089,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.6238635182380676,0.1613035351037979,0.7484589219093323,284.8594970703125,284.95001220703125,302.1300048828125,295.11846923828125,298.1554260253906,296.9649658203125,285.8606872558594,1.0,0.563092052936554,0.3316740691661834,0.3316740691661834,1.0,1.0,-2.881110429763794,0.6619259715080261,2.219184398651123,0.0082999290898442,0.8569865226745605,0.8569865226745605,0.0,167.6259002685547,131.0,46199.62109375,0.0,2186.172607421875,1.0,281.25732421875,284.28533935546875,298.1459655761719,301.207275390625,293.1499938964844,293.1499938964844,281.54998779296875,39496.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777457237243652,1.0,0.0,0.0,3.643233776092529,3.6432583332061768,8.856607678353612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2822265625,0.0,1551.7646484375,1895.4371337890625,0.0,2269.92431640625,0.9058004021644592,1.0,0.0,3.0,1.0,0.0
17952900,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7996155023574829,0.3403826653957367,0.3100299835205078,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9154611229896544,0.5151572227478027,0.4909672439098358,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9990000128746032,0.7106120586395264,0.4729127287864685,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8270966410636902,0.3783112466335296,0.362271249294281,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.6257109045982361,0.1600868999958038,0.7418505549430847,284.9817810058594,284.95001220703125,302.1184997558594,295.1224975585937,298.1522521972656,296.9643859863281,285.9849853515625,1.0,0.5567324757575989,0.332365483045578,0.332365483045578,1.0,1.0,-2.855180263519287,0.6559031009674072,2.19927716255188,0.0080493409186601,0.9279476404190063,0.9279476404190063,0.0,162.57077026367188,131.0,44970.90234375,0.0,2117.583740234375,1.0,281.50115966796875,284.4317932128906,298.0779113769531,300.9692687988281,293.1499938964844,293.1499938964844,281.54998779296875,35373.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694956660270691,1.0,0.0,0.0,3.6567890644073486,3.656812906265259,8.922634151531383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.0703125,0.0,1536.0394287109375,1895.4371337890625,0.0,2196.36083984375,0.908186137676239,1.0,0.0,3.0,1.0,0.0
17952960,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8041027784347534,0.3391165733337402,0.3086724281311035,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.9212850332260132,0.5131896138191223,0.4888880550861358,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.9990000128746032,0.7107536792755127,0.4632124304771423,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.8312339782714844,0.3767545819282532,0.3605855405330658,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.6282102465629578,0.159001812338829,0.7359471917152405,284.9722900390625,284.95001220703125,302.1063232421875,295.1262512207031,298.15069580078125,296.9653015136719,285.9698791503906,1.0,0.5502635836601257,0.3331848680973053,0.3331848680973053,1.0,1.0,-2.830268144607544,0.6504762172698975,2.1797919273376465,0.0081716924905776,0.9319528937339784,0.9319528937339784,0.0,157.1934051513672,119.0,44721.375,0.0,2050.2197265625,1.0,281.5428466796875,284.427490234375,298.08154296875,300.989990234375,293.1499938964844,293.1499938964844,281.25,34456.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646847367286682,1.0,0.0,0.0,3.707369327545166,3.7073936462402335,9.171174610855816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.765625,0.0,1586.2071533203125,1895.4371337890625,0.0,2153.787109375,0.9168072938919068,1.0,0.0,3.0,1.0,0.0
17953020,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8129956126213074,0.335623174905777,0.3054408431053161,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.9335168600082396,0.5082982182502747,0.4841904640197754,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.9990000128746032,0.7110374569892883,0.4434716701507568,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.8398500084877014,0.3728886842727661,0.3567933440208435,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.6335057616233826,0.1565637290477752,0.7237265706062317,284.8640441894531,284.95001220703125,302.0797424316406,295.13287353515625,298.1444702148437,296.96435546875,285.8664245605469,1.0,0.5368649363517761,0.3348236083984375,0.3348236083984375,1.0,1.0,-2.777773380279541,0.6387366652488708,2.1390366554260254,0.0082038044929504,0.8088861107826233,0.8088861107826233,0.0,146.49888610839844,122.0,44375.96484375,0.0,1914.7591552734373,1.0,281.2583312988281,284.3258972167969,298.1340026855469,301.0882873535156,293.1499938964844,293.1499938964844,281.54998779296875,42302.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694429755210876,1.0,0.0,0.0,3.453331708908081,3.453355073928833,7.957376624290191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.0263671875,0.0,1369.7906494140625,1895.4371337890625,0.0,2195.893310546875,0.8671267032623291,1.0,0.0,3.0,1.0,0.0
17953080,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8129956126213074,0.335623174905777,0.3054408431053161,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.9335168600082396,0.5082982182502747,0.4841904640197754,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.9990000128746032,0.7110374569892883,0.4434716701507568,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.8398500084877014,0.3728886842727661,0.3567933440208435,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.6335057616233826,0.1565637290477752,0.7237265706062317,284.8640441894531,284.95001220703125,302.0797424316406,295.13287353515625,298.1444702148437,296.96435546875,285.8664245605469,1.0,0.5368649363517761,0.3348236083984375,0.3348236083984375,1.0,1.0,-2.777773380279541,0.6387366652488708,2.1390366554260254,0.0082038044929504,0.8088861107826233,0.8088861107826233,0.0,146.49888610839844,122.0,44375.96484375,0.0,1914.7591552734373,1.0,281.2583312988281,284.3258972167969,298.1340026855469,301.0882873535156,293.1499938964844,293.1499938964844,281.54998779296875,42302.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694429755210876,1.0,0.0,0.0,3.453331708908081,3.453355073928833,7.957376624290191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.0263671875,0.0,1369.7906494140625,1895.4371337890625,0.0,2195.893310546875,0.8671267032623291,1.0,0.0,3.0,1.0,0.0
17953140,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.817676305770874,0.0,0.3027960956096649,296.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.9400704503059388,0.0,0.4800706207752228,296.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.9990000128746032,0.0,0.4317904710769653,296.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.8444754481315613,0.0,0.3534775078296661,296.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.6358584761619568,0.0,0.7130045294761658,284.9750366210937,294.1499938964844,302.04998779296875,295.13818359375,298.1412353515625,296.9660339355469,285.9739685058594,0.0,0.0,0.3364623785018921,0.3364623785018921,1.0,1.0,-2.7387137413024902,0.6310006380081177,2.107713222503662,0.0089281108230352,0.0,0.0,0.0,140.06771850585938,60.0,43106.58203125,0.0,1824.0665283203125,0.0,281.5406494140625,284.4624938964844,298.07891845703125,300.8826904296875,293.1499938964844,293.1499938964844,278.1499938964844,34808.76953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5256993770599365,3.525722026824951,8.294378517348377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1390.6156005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.817676305770874,0.0,0.3027960956096649,296.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.9400704503059388,0.0,0.4800706207752228,296.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.9990000128746032,0.0,0.4317904710769653,296.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.8444754481315613,0.0,0.3534775078296661,296.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.6358584761619568,0.0,0.7130045294761658,284.9750366210937,294.1499938964844,302.04998779296875,295.13818359375,298.1412353515625,296.9660339355469,285.9739685058594,0.0,0.0,0.3364623785018921,0.3364623785018921,1.0,1.0,-2.7387137413024902,0.6310006380081177,2.107713222503662,0.0089281108230352,0.0,0.0,0.0,140.06771850585938,60.0,43106.58203125,0.0,1824.0665283203125,0.0,281.5406494140625,284.4624938964844,298.07891845703125,300.8826904296875,293.1499938964844,293.1499938964844,278.1499938964844,34808.76953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5256993770599365,3.525722026824951,8.294378517348377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1390.6156005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.4815541505813598,0.0,0.0029008632991462,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.4815541505813598,0.0,0.0030547534115612,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.174072265625,0.4815541505813598,0.0,0.0022562311496585,297.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.4815541505813598,0.0,0.0030547506175935,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0144901499152183,287.6627502441406,294.1499938964844,302.0331115722656,295.14031982421875,298.5813293457031,297.6846923828125,285.0763854980469,0.0,0.0,0.2672823071479797,0.2672823071479797,1.0,1.0,-0.0309122744947671,0.0065412786789238,0.0243709962815046,-0.0642485320568084,0.0,0.0,0.0,-0.1737300753593444,60.0,2327.97314453125,0.0,-6.515129643958062e-05,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,-4.417961463332176e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0994794620100905e-13,-1.0995604383598478e-13,-2.475486358587312e-19,-4.9046730218882395e-12,-4.9046669503560736e-12,-6.201073199337998e-18,0.0,0.0,-0.0,0.0,0.0,1.0709333468982552e-23,4.1082083651933633e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
