time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0012389245675876,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0019144924590364,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,0.0019606302957981,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,0.001435300335288,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0031729966867715,287.4206848144531,294.1499938964844,302.0157470703125,295.14190673828125,299.2353515625,298.95477294921875,284.5043029785156,0.0,0.0,0.2018774300813675,0.2018774300813675,1.0,1.0,0.0045931725762784,0.0023075453937053,-0.0069007179699838,-0.0629473626613617,0.0,0.0,0.0,0.0129612516611814,60.0,1244.669189453125,-0.0,-9.282373866881244e-06,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0144232318577996e-25,-1.1815898834665691e-25,-1.2913744259399079e-28,-2.2230904960378084e-18,-2.221597021441845e-18,-1.4934648014674922e-21,0.0,0.0,-0.0,0.0,0.0,2.2420775429197083e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451538085937,0.0,0.0,0.0001048706544679,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0001153343910118,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86529541015625,0.0,0.0,8.957891986938193e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001114838305511,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299255371094,0.0,0.0,0.0004996079369448,288.46875,294.1499938964844,301.9893493652344,295.1434020996094,297.2662658691406,298.2265625,284.3232421875,0.0,0.0,0.1103596612811088,0.1103596612811088,1.0,1.0,-0.0291160400956869,0.0006617829785682,0.0284542571753263,-0.0662280693650245,0.0,0.0,0.0,-0.1642516553401947,60.0,490.57220458984375,0.0,-8.327483413950176e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1139307690508475e-20,7.005951600859918e-21,4.133356089648557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20281982421875,0.0,0.0,0.0001200892875203,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,0.0001269326894544,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,9.41761682042852e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.000126561280922,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662902832031,0.0,0.0,0.0005975217791274,288.9043273925781,294.1499938964844,301.97607421875,295.1438293457031,296.4328308105469,297.8883972167969,284.3497619628906,0.0,0.0,0.0672924742102623,0.0672924742102623,1.0,1.0,0.0265549793839454,1.2807826351490805e-05,-0.0265677869319915,-0.0514177456498146,0.0,0.0,0.0,0.1303076297044754,60.0,352.4808349609375,-0.0,-1.1143835365601262e-07,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905639827451002e-21,-3.037579673221261e-21,-2.8680601542297415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,0.000109811189759,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,0.0001156511571025,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,8.543286094209179e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214904785156,0.0,0.0,0.0001156397775048,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,0.0005484473658725,288.8405456542969,294.1499938964844,301.954345703125,295.1441345214844,296.42047119140625,299.2914733886719,284.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613645284436,4.329027447624868e-08,0.0007613212219439,-0.0656545385718345,0.0,0.0,0.0,-0.0153271993622183,60.0,200.0424652099609,0.0,-9.334708295227757e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.022857136363448e-21,-3.0141350805277777e-21,-3.0087218538872787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.0,0.0,0.0001098996654036,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0001157294609583,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,8.547736797481775e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.116943359375,0.0,0.0,0.0001157297592726,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11968994140625,0.0,0.0,0.0005489628529176,288.8265991210937,294.1499938964844,301.9314270019531,295.1440734863281,296.4779663085937,300.47174072265625,284.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710729449987,2.59269263835904e-08,0.0011710469843819,-0.0666959583759307,0.0,0.0,0.0,-0.017637699842453,60.0,102.09953308105467,0.0,-9.350340945957217e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0267943222087445e-21,-3.013347481800005e-21,-3.0134468404087402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0001098980355891,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,0.0001157280275947,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,8.547656034352258e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,0.0001157281003543,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10986328125,0.0,0.0,0.0005489534814842,288.7980041503906,294.1499938964844,301.8821716308594,295.1427307128906,296.59039306640625,301.4730224609375,284.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.5867352704267432e-08,0.0011710273101925,-0.0666885152459144,0.0,0.0,0.0,-0.0176363084465265,60.0,44.19599151611328,0.0,-9.350027596610745e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0267191974070185e-21,-3.013362224032602e-21,-3.013356771426025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0001098980355891,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,0.0001157280275947,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,8.547656034352258e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,0.0001157281003543,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10986328125,0.0,0.0,0.0005489534814842,288.7980041503906,294.1499938964844,301.8821716308594,295.1427307128906,296.59039306640625,301.4730224609375,284.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.5867352704267432e-08,0.0011710273101925,-0.0666885152459144,0.0,0.0,0.0,-0.0176363084465265,60.0,44.19599151611328,0.0,-9.350027596610745e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0267191974070185e-21,-3.013362224032602e-21,-3.013356771426025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.132080078125,0.0,0.0,0.0001099133514799,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,0.0001157441438408,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,8.548844925826415e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,0.0001157442311523,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0005490301991812,288.7684631347656,294.1499938964844,301.8287353515625,295.13995361328125,296.6993713378906,301.72900390625,284.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,34.66743087768555,0.0,-9.352609708912497e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0267224285812856e-21,-3.0133612142906428e-21,-3.0133612142906428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.132080078125,0.0,0.0,0.0001099133514799,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,0.0001157441438408,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,8.548844925826415e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,0.0001157442311523,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0005490301991812,288.7684631347656,294.1499938964844,301.8287353515625,295.13995361328125,296.6993713378906,301.72900390625,284.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,34.66743087768555,0.0,-9.352609708912497e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0267224285812856e-21,-3.0133612142906428e-21,-3.0133612142906428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,0.0001099440341931,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134033203125,0.0,0.0,0.0001157764490926,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,8.551230712328106e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849304199219,0.0,0.0,0.0001157765364041,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,0.0005491835763677,288.7381286621094,294.1499938964844,301.7715759277344,295.1358337402344,296.804931640625,301.7738647460937,284.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,31.84367752075196,0.0,-9.357807329024581e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0267224285812856e-21,-3.0133612142906428e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,0.0001099440341931,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134033203125,0.0,0.0,0.0001157764490926,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,8.551230712328106e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849304199219,0.0,0.0,0.0001157765364041,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,0.0005491835763677,288.7381286621094,294.1499938964844,301.7715759277344,295.1358337402344,296.804931640625,301.7738647460937,284.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,31.84367752075196,0.0,-9.357807329024581e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0267224285812856e-21,-3.0133612142906428e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001099880973924,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,0.0001158228478743,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,8.554656960768625e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,0.0001158229279099,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,0.0005494038341566,288.7070007324219,294.1499938964844,301.7110290527344,295.1304931640625,296.906982421875,301.7467956542969,284.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979083773108872e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.424245834350582,0.0,-9.36528508077572e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.0133612142906428e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001099880973924,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,0.0001158228478743,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,8.554656960768625e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,0.0001158229279099,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,0.0005494038341566,288.7070007324219,294.1499938964844,301.7110290527344,295.1304931640625,296.906982421875,301.7467956542969,284.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979083773108872e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.424245834350582,0.0,-9.36528508077572e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.0133612142906428e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.0001100148292607,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,0.0001158509985543,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,8.556735701858997e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001158510785899,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686340332031,0.0,0.0,0.0005495374207384,288.6911315917969,294.1499938964844,301.6796569824219,295.1274108886719,296.9566650390625,301.7225952148437,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722922790795,2.601230697507617e-08,0.0011722662020474,-0.0670658648014068,0.0,0.0,0.0,-0.0177081655710935,60.0,29.877307891845703,0.0,-9.369825448857229e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,0.0001100438967114,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,0.000115881608508,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,8.558997069485486e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,0.0001158816885435,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0005496827070601,288.6751403808594,294.1499938964844,301.6475830078125,295.1240539550781,297.0054931640625,301.6951904296875,284.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.604845050768745e-08,0.0011725751683115,-0.0671599581837654,0.0,0.0,0.0,-0.017726082354784,60.0,29.382553100585938,0.0,-9.374766563041705e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001101094530895,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727844238281,0.0,0.0,0.0001159506355179,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,8.564095332985744e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0001159507228294,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,0.0005500102997757,288.6426696777344,294.1499938964844,301.5816345214844,295.1166381835937,297.1007995605469,301.63482666015625,284.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,28.499181747436523,0.0,-9.38591497856578e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001101094530895,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727844238281,0.0,0.0,0.0001159506355179,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,8.564095332985744e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,0.0001159507228294,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,0.0005500102997757,288.6426696777344,294.1499938964844,301.5816345214844,295.1166381835937,297.1007995605469,301.63482666015625,284.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,28.499181747436523,0.0,-9.38591497856578e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,0.000110194683657,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05792236328125,0.0,0.0,0.000116040391731,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,8.570723730372265e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0001160404717666,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,0.0005504361470229,288.60968017578125,294.1499938964844,301.5135498046875,295.1083984375,297.1930236816406,301.5697631835937,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.623602668450076e-08,0.0011741786729544,-0.067648209631443,0.0,0.0,0.0,-0.0178190693259239,60.0,27.72673988342285,0.0,-9.400428524486416e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,0.000110194683657,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05792236328125,0.0,0.0,0.000116040391731,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,8.570723730372265e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0001160404717666,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,0.0005504361470229,288.60968017578125,294.1499938964844,301.5135498046875,295.1083984375,297.1930236816406,301.5697631835937,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.623602668450076e-08,0.0011741786729544,-0.067648209631443,0.0,0.0,0.0,-0.0178190693259239,60.0,27.72673988342285,0.0,-9.400428524486416e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.000110375265649,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,0.0001162305561592,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,8.584769238950685e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.0001162306289188,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0005513383075594,288.5761413574219,294.1499938964844,301.4438171386719,295.0994567871094,297.28204345703125,301.5016174316406,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.646090635494147e-08,0.0011761009227484,-0.0682335048913955,0.0,0.0,0.0,-0.0179305486381053,60.0,27.05462455749512,0.0,-9.431240499679917e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.000110375265649,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,0.0001162305561592,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,8.584769238950685e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.0001162306289188,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0005513383075594,288.5761413574219,294.1499938964844,301.4438171386719,295.0994567871094,297.28204345703125,301.5016174316406,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.646090635494147e-08,0.0011761009227484,-0.0682335048913955,0.0,0.0,0.0,-0.0179305486381053,60.0,27.05462455749512,0.0,-9.431240499679917e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,0.0001105338596971,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,0.0001163975539384,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,8.597103442298248e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,0.0001163976339739,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.0005521306302398,288.55029296875,294.1499938964844,301.3899230957031,295.0922546386719,297.3474426269531,301.4483642578125,284.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778163025155,2.6658423024628064e-08,0.0011777896434068,-0.0687475278973579,0.0,0.0,0.0,-0.0180284641683101,60.0,26.6050033569336,0.0,-9.458344862878221e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0001105796836782,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,0.0001164458153652,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,8.600667933933437e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0001164458881248,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,0.0005523595609702,288.5420837402344,294.1499938964844,301.372802734375,295.0899353027344,297.36773681640625,301.431396484375,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783043155446,2.6715493817164315e-08,0.0011782775400206,-0.0688960403203964,0.0,0.0,0.0,-0.0180567558854818,60.0,26.47003173828125,0.0,-9.466183570339126e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240173339844,0.0,0.0,0.0001106609634007,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001165314024547,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,8.60698928590864e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,0.0001165314752142,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0005527656176127,288.5248718261719,294.1499938964844,301.3369445800781,295.08502197265625,297.4092712402344,301.3957214355469,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791699798777,2.6816701748089145e-08,0.0011791432043537,-0.0691593959927558,0.0,0.0,0.0,-0.0181069299578666,60.0,26.20317268371582,0.0,-9.48009244439163e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.0001107209754991,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,0.0001165946014225,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,8.611656812718138e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838562011719,0.0,0.0,0.0001165946741821,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,0.0005530654452741,288.5075378417969,294.1499938964844,301.3009338378906,295.0799865722656,297.4500427246094,301.35986328125,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798095656558,2.689141531675432e-08,0.0011797826737165,-0.0693538039922714,0.0,0.0,0.0,-0.0181439723819494,60.0,25.94805145263672,0.0,-9.490366892350721e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981994628906,0.0,0.0,0.0001107557909563,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,0.000116631257697,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,8.614364196546376e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670104980469,0.0,0.0,0.0001166313304565,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0005532394861802,288.47265625,294.1499938964844,301.2286071777344,295.0697937011719,297.529296875,301.28778076171875,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934634078656927e-08,0.0011801517102867,-0.0694662556052208,0.0,0.0,0.0,-0.0181653946638107,60.0,25.462909698486328,0.0,-9.496313424506297e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981994628906,0.0,0.0,0.0001107557909563,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,0.000116631257697,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,8.614364196546376e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670104980469,0.0,0.0,0.0001166313304565,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0005532394861802,288.47265625,294.1499938964844,301.2286071777344,295.0697937011719,297.529296875,301.28778076171875,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934634078656927e-08,0.0011801517102867,-0.0694662556052208,0.0,0.0,0.0,-0.0181653946638107,60.0,25.462909698486328,0.0,-9.496313424506297e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0001106858762796,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.0001165576322819,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,8.608925418229774e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,0.0001165577050414,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,0.00055289035663,288.4374694824219,294.1499938964844,301.1562805175781,295.0594787597656,297.6053466796875,301.2156066894531,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794324964284,2.68473439035688e-08,0.0011794056044891,-0.0692391246557235,0.0,0.0,0.0,-0.0181221235543489,60.0,25.006149291992188,0.0,-9.484305962814689e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0001106858762796,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.0001165576322819,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,8.608925418229774e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,0.0001165577050414,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,0.00055289035663,288.4374694824219,294.1499938964844,301.1562805175781,295.0594787597656,297.6053466796875,301.2156066894531,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794324964284,2.68473439035688e-08,0.0011794056044891,-0.0692391246557235,0.0,0.0,0.0,-0.0181221235543489,60.0,25.006149291992188,0.0,-9.484305962814689e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,0.0001105538030969,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0001164185523521,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891052246094,0.0,0.0,8.59865322127007e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,0.0001164186251116,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0005522307474166,288.402099609375,294.1499938964844,301.0843200683594,295.0491943359375,297.67828369140625,301.1436767578125,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780239874497,2.6682590359428104e-08,0.001177997328341,-0.0688104182481765,0.0,0.0,0.0,-0.0180404502898454,60.0,24.574443817138672,0.0,-9.461663807996956e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,0.0001105538030969,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0001164185523521,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891052246094,0.0,0.0,8.59865322127007e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,0.0001164186251116,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0005522307474166,288.402099609375,294.1499938964844,301.0843200683594,295.0491943359375,297.67828369140625,301.1436767578125,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780239874497,2.6682590359428104e-08,0.001177997328341,-0.0688104182481765,0.0,0.0,0.0,-0.0180404502898454,60.0,24.574443817138672,0.0,-9.461663807996956e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001103199101635,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001161722539109,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,8.580461144447327e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,0.0001161723193945,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.0005510625778697,288.3665771484375,294.1499938964844,301.01318359375,295.03912353515625,297.748291015625,301.0724182128906,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390953422605893e-08,0.0011755045270547,-0.0680514425039291,0.0,0.0,0.0,-0.0178958773612976,60.0,24.16178131103516,0.0,-9.421650304375365e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001103199101635,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001161722539109,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,8.580461144447327e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,0.0001161723193945,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.0005510625778697,288.3665771484375,294.1499938964844,301.01318359375,295.03912353515625,297.748291015625,301.0724182128906,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390953422605893e-08,0.0011755045270547,-0.0680514425039291,0.0,0.0,0.0,-0.0178958773612976,60.0,24.16178131103516,0.0,-9.421650304375365e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001101572124753,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,0.0001160009269369,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,8.567806798964739e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001160009924205,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0005502499407157,288.3487548828125,294.1499938964844,300.97802734375,295.03424072265625,297.78192138671875,301.0372619628906,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737967142835,2.6188120116898972e-08,0.0011737705208361,-0.0675235092639923,0.0,0.0,0.0,-0.0177953280508518,60.0,23.96160125732422,0.0,-9.393870925578085e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0001099735236493,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.0001158074883278,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,8.553519728593528e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,0.0001158075610874,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,0.0005493324715644,288.3309631347656,294.1499938964844,300.9432373046875,295.0294494628906,297.8148193359375,301.00244140625,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718394234776,2.5959124627661367e-08,0.0011718134628608,-0.0669274255633354,0.0,0.0,0.0,-0.017681811004877,60.0,23.76470947265625,0.0,-9.362558017755873e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,0.0001095628904295,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,0.0001153750708908,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,8.521581185050309e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0001153751436504,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,0.0005472814082168,288.2953491210937,294.1499938964844,300.8749389648437,295.02032470703125,297.8783569335937,300.9339599609375,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674623237922,2.5447237206321915e-08,0.0011674368288367,-0.0655946880578994,0.0,0.0,0.0,-0.0174280479550361,60.0,23.380691528320312,0.0,-9.292750036138386e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,0.0001095628904295,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,0.0001153750708908,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,8.521581185050309e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0001153751436504,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,0.0005472814082168,288.2953491210937,294.1499938964844,300.8749389648437,295.02032470703125,297.8783569335937,300.9339599609375,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674623237922,2.5447237206321915e-08,0.0011674368288367,-0.0655946880578994,0.0,0.0,0.0,-0.0174280479550361,60.0,23.380691528320312,0.0,-9.292750036138386e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,0.0001091752346837,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0001149668532889,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,8.491429616697133e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,0.0001149669187725,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,0.0005453451303765,288.2597961425781,294.1499938964844,300.8087158203125,295.0119323730469,297.93896484375,300.8672790527344,285.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163329812698,2.4963991762660963e-08,0.0011633048998191,-0.0643362179398536,0.0,0.0,0.0,-0.0171884838491678,60.0,23.016387939453125,0.0,-9.22708807138406e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,0.0001091752346837,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0001149668532889,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,8.491429616697133e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,0.0001149669187725,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,0.0005453451303765,288.2597961425781,294.1499938964844,300.8087158203125,295.0119323730469,297.93896484375,300.8672790527344,285.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163329812698,2.4963991762660963e-08,0.0011633048998191,-0.0643362179398536,0.0,0.0,0.0,-0.0171884838491678,60.0,23.016387939453125,0.0,-9.22708807138406e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
