time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0001088767021428,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.0001146524809882,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,8.468209853162989e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.0001146525464719,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406677246094,0.0,0.0,0.0005438540247268,288.2242736816406,294.1499938964844,300.7449035644531,295.0044860839844,297.99688720703125,300.8025207519531,285.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601470177993,2.459181480674033e-08,0.0011601224541664,-0.0633667781949043,0.0,0.0,0.0,-0.0170039795339107,60.0,22.6799545288086,0.0,-9.176675774824616e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0001088767021428,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.0001146524809882,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,8.468209853162989e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.0001146525464719,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406677246094,0.0,0.0,0.0005438540247268,288.2242736816406,294.1499938964844,300.7449035644531,295.0044860839844,297.99688720703125,300.8025207519531,285.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601470177993,2.459181480674033e-08,0.0011601224541664,-0.0633667781949043,0.0,0.0,0.0,-0.0170039795339107,60.0,22.6799545288086,0.0,-9.176675774824616e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,0.000108650769107,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0001144145571743,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,8.450636960333213e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222961425781,0.0,0.0,0.0001144146226579,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0005427255528047,288.1944885253906,294.1499938964844,300.69354248046875,294.9990539550781,298.0434265136719,300.7500305175781,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577396653592,2.431013967907348e-08,0.0011577153345569,-0.0626329630613327,0.0,0.0,0.0,-0.0168643482029438,60.0,22.42026329040528,0.0,-9.13861342155542e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,0.0001086078336811,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.0,0.0001143693443736,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,8.447297295788303e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191833496094,0.0,0.0,0.0001143694098573,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0005425110575743,288.1888122558594,294.1499938964844,300.6839904785156,294.99810791015625,298.0521545410156,300.7402038574219,285.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572818038985,2.4256610942074985e-08,0.0011572574730962,-0.0624935030937194,0.0,0.0,0.0,-0.0168378110975027,60.0,22.372329711914062,0.0,-9.131389333560946e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0001084756222553,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8317565917969,0.0,0.0,0.0001142301262007,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,8.437014912487939e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,0.0001142301916843,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114624023437,0.0,0.0,0.0005418507498688,288.1711120605469,294.1499938964844,300.6547546386719,294.99542236328125,298.07879638671875,300.7100830078125,285.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.409178812001756e-08,0.0011558477999642,-0.0620640479028224,0.0,0.0,0.0,-0.016756098717451,60.0,22.227258682250977,0.0,-9.109162846243637e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,0.0001083473325707,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,0.0001140950262197,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,8.427035936620086e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995910644531,0.0,0.0,0.0001140950917033,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.0005412099999375,288.1534423828125,294.1499938964844,300.6263732910156,294.9930725097656,298.1048583984375,300.68072509765625,285.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.3931846726554795e-08,0.0011544805020093,-0.0616472885012626,0.0,0.0,0.0,-0.0166768115013837,60.0,22.087308883666992,0.0,-9.08762061158086e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80682373046875,0.0,0.0,0.000108100939542,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,0.0001138355655712,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307189941406,0.0,0.0,8.407871791860089e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,0.0001138356237788,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818603515625,0.0,0.0,0.0005399793153628,288.1181945800781,294.1499938964844,300.5724792480469,294.989501953125,298.1552429199219,300.6244812011719,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518776882439,2.3624661338317323e-08,0.0011518540559336,-0.0608467571437358,0.0,0.0,0.0,-0.0165245272219181,60.0,21.82220458984375,0.0,-9.046316762351125e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80682373046875,0.0,0.0,0.000108100939542,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,0.0001138355655712,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307189941406,0.0,0.0,8.407871791860089e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,0.0001138356237788,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818603515625,0.0,0.0,0.0005399793153628,288.1181945800781,294.1499938964844,300.5724792480469,294.989501953125,298.1552429199219,300.6244812011719,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518776882439,2.3624661338317323e-08,0.0011518540559336,-0.0608467571437358,0.0,0.0,0.0,-0.0165245272219181,60.0,21.82220458984375,0.0,-9.046316762351125e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0001078694476746,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,0.0001135917846113,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,8.38986670714803e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,0.0001135918500949,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0005388230783864,288.0830383300781,294.1499938964844,300.5226745605469,294.9876403808594,298.2034606933594,300.5718688964844,285.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.3336045984478915e-08,0.0011493864003568,-0.060094516724348,0.0,0.0,0.0,-0.016381449997425,60.0,21.576377868652344,0.0,-9.007596446508614e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0001078694476746,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,0.0001135917846113,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,8.38986670714803e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,0.0001135918500949,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0005388230783864,288.0830383300781,294.1499938964844,300.5226745605469,294.9876403808594,298.2034606933594,300.5718688964844,285.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.3336045984478915e-08,0.0011493864003568,-0.060094516724348,0.0,0.0,0.0,-0.016381449997425,60.0,21.576377868652344,0.0,-9.007596446508614e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,0.0001076538246707,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.000113364731078,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,8.373095624847338e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,0.0001133647892856,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,0.0005377461202442,288.0480651855469,294.1499938964844,300.4774169921875,294.9876708984375,298.2496337890625,300.5233154296875,285.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471110628917,2.30672174694746e-08,0.0011470878962427,-0.0593937598168849,0.0,0.0,0.0,-0.0162481814622879,60.0,21.349285125732425,0.0,-8.971604614771422e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,0.0001076538246707,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.000113364731078,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,8.373095624847338e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,0.0001133647892856,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,0.0005377461202442,288.0480651855469,294.1499938964844,300.4774169921875,294.9876708984375,298.2496337890625,300.5233154296875,285.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471110628917,2.30672174694746e-08,0.0011470878962427,-0.0593937598168849,0.0,0.0,0.0,-0.0162481814622879,60.0,21.349285125732425,0.0,-8.971604614771422e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,0.0001074537067324,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,0.0001131539902416,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685852050781,0.0,0.0,8.357530168723315e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198486328125,0.0,0.0,0.0001131540484493,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217712402344,0.0,0.0,0.000536746578291,288.01324462890625,294.1499938964844,300.4371032714844,294.98980712890625,298.2939453125,300.47918701171875,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449775192886,2.28177086114556e-08,0.0011449547018855,-0.0587432831525802,0.0,0.0,0.0,-0.016124490648508,60.0,21.14038848876953,0.0,-8.938263817981351e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,0.0001074537067324,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,0.0001131539902416,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685852050781,0.0,0.0,8.357530168723315e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198486328125,0.0,0.0,0.0001131540484493,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217712402344,0.0,0.0,0.000536746578291,288.01324462890625,294.1499938964844,300.4371032714844,294.98980712890625,298.2939453125,300.47918701171875,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449775192886,2.28177086114556e-08,0.0011449547018855,-0.0587432831525802,0.0,0.0,0.0,-0.016124490648508,60.0,21.14038848876953,0.0,-8.938263817981351e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7353820800781,0.0,0.0,0.0001073590101441,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,0.0001130542659666,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75811767578125,0.0,0.0,8.350164716830477e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,0.0001130543314502,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,0.0005362735828384,287.9958801269531,294.1499938964844,300.4189147949219,294.9917297363281,298.3154602050781,300.45880126953125,285.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439679656177,2.2699637725054345e-08,0.00114394526463,-0.0584354437887668,0.0,0.0,0.0,-0.0160659588873386,60.0,21.042272567749023,0.0,-8.92250824335861e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,0.0001072699960786,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,0.0001129605298046,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,8.343241643160582e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996154785156,0.0,0.0,0.0001129605952883,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015380859375,0.0,0.0,0.0005358289927244,287.97857666015625,294.1499938964844,300.40216064453125,294.9942321777344,298.3365478515625,300.439697265625,285.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430190643295,2.2588650949728617e-08,0.0011429964797571,-0.0581460632383823,0.0,0.0,0.0,-0.0160109382122755,60.0,20.94867515563965,0.0,-8.907710480343668e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044372558594,0.0,0.0,0.0001071104707079,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69970703125,0.0,0.0,0.0001127925497712,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266845703125,0.0,0.0,8.330833952641115e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,0.0001127926079789,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,0.0005350323044694,287.9441223144531,294.1499938964844,300.3729858398437,295.00115966796875,298.3775634765625,300.4058837890625,285.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141318003647,2.2389738063566256e-08,0.0011412956519052,-0.0576273910701274,0.0,0.0,0.0,-0.0159123297780752,60.0,20.775983810424805,0.0,-8.881220736611797e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044372558594,0.0,0.0,0.0001071104707079,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69970703125,0.0,0.0,0.0001127925497712,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266845703125,0.0,0.0,8.330833952641115e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,0.0001127926079789,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,0.0005350323044694,287.9441223144531,294.1499938964844,300.3729858398437,295.00115966796875,298.3775634765625,300.4058837890625,285.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141318003647,2.2389738063566256e-08,0.0011412956519052,-0.0576273910701274,0.0,0.0,0.0,-0.0159123297780752,60.0,20.775983810424805,0.0,-8.881220736611797e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001069740683306,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,0.000112648907816,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056579589844,0.0,0.0,8.320224151248112e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,0.0001126489660236,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,0.0005343510420061,287.90985107421875,294.1499938964844,300.3500061035156,295.01080322265625,298.417236328125,300.3772277832031,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219639461695813e-08,0.0011398409260436,-0.057183813303709,0.0,0.0,0.0,-0.015828002244234,60.0,20.620473861694336,0.0,-8.8585991875334e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001069740683306,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,0.000112648907816,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056579589844,0.0,0.0,8.320224151248112e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,0.0001126489660236,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,0.0005343510420061,287.90985107421875,294.1499938964844,300.3500061035156,295.01080322265625,298.417236328125,300.3772277832031,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219639461695813e-08,0.0011398409260436,-0.057183813303709,0.0,0.0,0.0,-0.015828002244234,60.0,20.620473861694336,0.0,-8.8585991875334e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629333496094,0.0,0.0,0.0001068656565621,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,0.0001125347407651,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,8.311792043969035e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,0.0001125347989727,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.0005338095943443,287.8758239746094,294.1499938964844,300.33056640625,295.0219421386719,298.45562744140625,300.353515625,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387071572244,2.2084424955437492e-08,0.0011386851547285,-0.0568311810493469,0.0,0.0,0.0,-0.0157609730958938,60.0,20.48237037658692,0.0,-8.840637377716123e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629333496094,0.0,0.0,0.0001068656565621,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,0.0001125347407651,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,8.311792043969035e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,0.0001125347989727,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.0005338095943443,287.8758239746094,294.1499938964844,300.33056640625,295.0219421386719,298.45562744140625,300.353515625,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387071572244,2.2084424955437492e-08,0.0011386851547285,-0.0568311810493469,0.0,0.0,0.0,-0.0157609730958938,60.0,20.48237037658692,0.0,-8.840637377716123e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001067832854459,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.0,0.0,0.0001124479967984,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651611328125,0.0,0.0,8.305384835693985e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,0.000112448055006,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,0.000533398182597,287.8446655273437,294.1499938964844,300.31317138671875,295.0321960449219,298.4898986816406,300.3341369628906,285.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378284543752,2.198167159406239e-08,0.0011378064518794,-0.0565631911158561,0.0,0.0,0.0,-0.0157100334763526,60.0,20.36703109741211,0.0,-8.826999930988677e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421203613281,0.0,0.0,0.0001067770717781,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,0.0001124414557125,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,8.304901712108403e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180725097656,0.0,0.0,0.0001124415066442,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,0.0005333671579137,287.8419494628906,294.1499938964844,300.3116760253906,295.0331115722656,298.4928283691406,300.33251953125,285.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377620976418,2.1973914243744733e-08,0.001137740095146,-0.0565429627895355,0.0,0.0,0.0,-0.0157061889767646,60.0,20.35746192932129,0.0,-8.825971065107296e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.000106740197225,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.627197265625,0.0,0.0,0.0001124026312027,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,8.302034257212654e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,0.0001124026821344,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095886230469,0.0,0.0,0.0005331830470822,287.8251342773437,294.1499938964844,300.3024597167969,295.0386962890625,298.510986328125,300.3226013183594,285.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373690795153,2.192791548338846e-08,0.0011373471934348,-0.0564229860901832,0.0,0.0,0.0,-0.0156833864748477,60.0,20.2993221282959,0.0,-8.819869634635324e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62127685546875,0.0,0.0,0.000106708430394,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6167907714844,0.0,0.0,0.0001123691763496,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,8.299563342006877e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975646972656,0.0,0.0,0.0001123692272813,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,0.0005330243729986,287.808349609375,294.1499938964844,300.2933654785156,295.0443115234375,298.52886962890625,300.31298828125,285.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370300780981,2.1888272527803565e-08,0.0011370081920176,-0.0563195906579494,0.0,0.0,0.0,-0.0156637337058782,60.0,20.24389266967773,0.0,-8.814613039476171e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,0.0001066582335624,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,0.0001123163165175,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62115478515625,0.0,0.0,8.295658335555345e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,0.0001123163674492,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,0.0005327737308107,287.7749328613281,294.1499938964844,300.2755126953125,295.05548095703125,298.5637512207031,300.2943725585937,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364939855411,2.1825606211223203e-08,0.0011364722158759,-0.0561561435461044,0.0,0.0,0.0,-0.0156326666474342,60.0,20.140514373779297,0.0,-8.806307505437871e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,0.0001066582335624,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,0.0001123163165175,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62115478515625,0.0,0.0,8.295658335555345e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,0.0001123163674492,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,0.0005327737308107,287.7749328613281,294.1499938964844,300.2755126953125,295.05548095703125,298.5637512207031,300.2943725585937,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364939855411,2.1825606211223203e-08,0.0011364722158759,-0.0561561435461044,0.0,0.0,0.0,-0.0156326666474342,60.0,20.140514373779297,0.0,-8.806307505437871e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,0.0001066226905095,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0001122788817156,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,8.292893471661955e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,0.0001122789326473,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,0.0005325962556526,287.7417907714844,294.1499938964844,300.25811767578125,295.0665588378906,298.5975952148437,300.2763977050781,285.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781202619308715e-08,0.0011360924690961,-0.0560403242707252,0.0,0.0,0.0,-0.0156106539070606,60.0,20.046056747436523,0.0,-8.800424211585779e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,0.0001066226905095,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0001122788817156,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,8.292893471661955e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,0.0001122789326473,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,0.0005325962556526,287.7417907714844,294.1499938964844,300.25811767578125,295.0665588378906,298.5975952148437,300.2763977050781,285.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781202619308715e-08,0.0011360924690961,-0.0560403242707252,0.0,0.0,0.0,-0.0156106539070606,60.0,20.046056747436523,0.0,-8.800424211585779e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,0.0001066004260792,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,0.0001122554313042,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,8.29116179374978e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.535888671875,0.0,0.0,0.0001122554895118,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,0.0005324851372279,287.7088623046875,294.1499938964844,300.2411499023437,295.0775756835937,298.6304016113281,300.2589111328125,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358760530129,2.1753347567710083e-08,0.0011358542833477,-0.055967666208744,0.0,0.0,0.0,-0.0155968451872468,60.0,19.95977020263672,0.0,-8.796734363158978e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,0.0001066004260792,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,0.0001122554313042,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,8.29116179374978e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.535888671875,0.0,0.0,0.0001122554895118,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,0.0005324851372279,287.7088623046875,294.1499938964844,300.2411499023437,295.0775756835937,298.6304016113281,300.2589111328125,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358760530129,2.1753347567710083e-08,0.0011358542833477,-0.055967666208744,0.0,0.0,0.0,-0.0155968451872468,60.0,19.95977020263672,0.0,-8.796734363158978e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377502441406,0.0,0.0,0.0001065886826836,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,0.0001122430694522,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,8.290247933473438e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0001122431203839,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169982910156,0.0,0.0,0.000532426580321,287.6762084960937,294.1499938964844,300.2245178222656,295.0884094238281,298.66217041015625,300.24188232421875,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357500916346,2.173861091137041e-08,0.0011357283219695,-0.0559292249381542,0.0,0.0,0.0,-0.0155895398929715,60.0,19.88071250915528,0.0,-8.794782502263845e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377502441406,0.0,0.0,0.0001065886826836,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,0.0001122430694522,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,8.290247933473438e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0001122431203839,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169982910156,0.0,0.0,0.000532426580321,287.6762084960937,294.1499938964844,300.2245178222656,295.0884094238281,298.66217041015625,300.24188232421875,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357500916346,2.173861091137041e-08,0.0011357283219695,-0.0559292249381542,0.0,0.0,0.0,-0.0155895398929715,60.0,19.88071250915528,0.0,-8.794782502263845e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273132324219,0.0,0.0,0.0001065865435521,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,0.0001122408139053,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,8.290081314044073e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,0.000112240864837,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,0.000532415928319,287.65997314453125,294.1499938964844,300.2163391113281,295.09375,298.6776428222656,300.2335510253906,285.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357269249856,2.1735893085406133e-08,0.0011357052717357,-0.0559221357107162,0.0,0.0,0.0,-0.0155881932005286,60.0,19.8439998626709,0.0,-8.794422967639549e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168762207031,0.0,0.0,0.0001065859978552,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,0.0001122402463806,299.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364685058594,0.0,0.0,8.290039113489911e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.0001122402973123,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0005324132507666,287.6438293457031,294.1499938964844,300.208251953125,295.0990600585937,298.69287109375,300.22528076171875,285.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357208713889,2.1735163002745146e-08,0.0011356991017237,-0.0559202320873737,0.0,0.0,0.0,-0.0155878318473696,60.0,19.80877685546875,0.0,-8.794326333827487e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,0.0001065886899596,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,0.0001122430767281,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,8.290247933473438e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.0001122431276598,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,0.000532426754944,287.6116943359375,294.1499938964844,300.1922607421875,295.1094665527344,298.7227478027344,300.2089233398437,285.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.1738413735761242e-08,0.0011357265757396,-0.055928710848093,0.0,0.0,0.0,-0.0155894421041011,60.0,19.74160957336425,0.0,-8.794756922725355e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,0.0001065886899596,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,0.0001122430767281,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,8.290247933473438e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.0001122431276598,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,0.000532426754944,287.6116943359375,294.1499938964844,300.1922607421875,295.1094665527344,298.7227478027344,300.2089233398437,285.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.1738413735761242e-08,0.0011357265757396,-0.055928710848093,0.0,0.0,0.0,-0.0155894421041011,60.0,19.74160957336425,0.0,-8.794756922725355e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752197265625,0.0,0.0,0.0001065972319338,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711608886719,0.0,0.0,0.0001122520698118,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,8.290912228403613e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537048339844,0.0,0.0,0.0001122521207435,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,0.0005324695375747,287.5798034667969,294.1499938964844,300.1764831542969,295.1195678710937,298.7516784667969,300.19287109375,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358384508639,2.1748956413603082e-08,0.001135816797614,-0.0559562146663665,0.0,0.0,0.0,-0.0155946686863899,60.0,19.6794662475586,0.0,-8.796153139201125e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
