time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752197265625,0.0,0.0,0.0001065972319338,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711608886719,0.0,0.0,0.0001122520698118,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,8.290912228403613e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537048339844,0.0,0.0,0.0001122521207435,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,0.0005324695375747,287.5798034667969,294.1499938964844,300.1764831542969,295.1195678710937,298.7516784667969,300.19287109375,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358384508639,2.1748956413603082e-08,0.001135816797614,-0.0559562146663665,0.0,0.0,0.0,-0.0155946686863899,60.0,19.6794662475586,0.0,-8.796153139201125e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001066098484443,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,0.0001122653557104,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,8.291893027490005e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001122653993661,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0005325326346792,287.5482177734375,294.1499938964844,300.16094970703125,295.12939453125,298.7797241210937,300.17706298828125,285.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359720956534,2.176457414293509e-08,0.0011359503259882,-0.0559969469904899,0.0,0.0,0.0,-0.0156024107709527,60.0,19.621681213378903,0.0,-8.798221529104924e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001066098484443,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,0.0001122653557104,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,8.291893027490005e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001122653993661,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0005325326346792,287.5482177734375,294.1499938964844,300.16094970703125,295.12939453125,298.7797241210937,300.17706298828125,285.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359720956534,2.176457414293509e-08,0.0011359503259882,-0.0559969469904899,0.0,0.0,0.0,-0.0156024107709527,60.0,19.621681213378903,0.0,-8.798221529104924e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.0001066261975211,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,0.0001122825633501,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45220947265625,0.0,0.0,8.293164137285203e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128112792969,0.0,0.0,0.0001122826142818,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,0.0005326143582351,287.5169372558594,294.1499938964844,300.14556884765625,295.1388244628906,298.806884765625,300.1614685058594,285.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361453216522,2.1784847703543164e-08,0.0011361235519871,-0.0560498274862766,0.0,0.0,0.0,-0.0156124606728553,60.0,19.567848205566406,0.0,-8.80090667010336e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.0001066261975211,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,0.0001122825633501,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45220947265625,0.0,0.0,8.293164137285203e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128112792969,0.0,0.0,0.0001122826142818,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,0.0005326143582351,287.5169372558594,294.1499938964844,300.14556884765625,295.1388244628906,298.806884765625,300.1614685058594,285.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361453216522,2.1784847703543164e-08,0.0011361235519871,-0.0560498274862766,0.0,0.0,0.0,-0.0156124606728553,60.0,19.567848205566406,0.0,-8.80090667010336e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,0.00010663564899,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,0.0001122925241361,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,8.293899736599997e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,0.0001122925750678,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041442871094,0.0,0.0,0.0005326616228558,287.5013427734375,294.1499938964844,300.137939453125,295.14337158203125,298.8202514648437,300.1537170410156,285.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362456716597,2.1796580540467403e-08,0.0011362239019945,-0.0560804307460784,0.0,0.0,0.0,-0.0156182767823338,60.0,19.54161071777344,0.0,-8.802461337609203e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130249023437,0.0,0.0,0.000106646119093,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,0.0001123035472119,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,8.294713916257024e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001123035981436,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939514160156,0.0,0.0,0.0005327139515429,287.4859313964844,294.1499938964844,300.1303100585937,295.1478271484375,298.8331604003906,300.1460266113281,285.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136356848292,2.180957814346129e-08,0.0011363350786268,-0.0561143346130847,0.0,0.0,0.0,-0.0156247206032276,60.0,19.51726150512696,0.0,-8.80418298265795e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001066678378265,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0001123264155467,299.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104309082031,0.0,0.0,8.296402666019276e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721008300781,0.0,0.0,0.0001123264664784,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0005328225088305,287.45526123046875,294.1499938964844,300.1151428222656,295.1564025878906,298.8585205078125,300.1307373046875,285.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365874670445,2.1836545016640243e-08,0.001136565580964,-0.05618467181921,0.0,0.0,0.0,-0.0156380888074636,60.0,19.470014572143555,0.0,-8.807757012618823e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001066678378265,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0001123264155467,299.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104309082031,0.0,0.0,8.296402666019276e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721008300781,0.0,0.0,0.0001123264664784,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0005328225088305,287.45526123046875,294.1499938964844,300.1151428222656,295.1564025878906,298.8585205078125,300.1307373046875,285.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365874670445,2.1836545016640243e-08,0.001136565580964,-0.05618467181921,0.0,0.0,0.0,-0.0156380888074636,60.0,19.470014572143555,0.0,-8.807757012618823e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.000106713232526,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,0.0001123742185882,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896484375,0.0,0.0,8.299933688249439e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,0.0001123742695199,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.0005330493440851,287.4248962402344,294.1499938964844,300.1000061035156,295.1644592285156,298.883056640625,300.115478515625,286.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370703577995,2.189302250599212e-08,0.001137048471719,-0.0563319772481918,0.0,0.0,0.0,-0.0156660862267017,60.0,19.427404403686523,0.0,-8.815242580340057e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.000106713232526,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,0.0001123742185882,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896484375,0.0,0.0,8.299933688249439e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,0.0001123742695199,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.0005330493440851,287.4248962402344,294.1499938964844,300.1000061035156,295.1644592285156,298.883056640625,300.115478515625,286.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370703577995,2.189302250599212e-08,0.001137048471719,-0.0563319772481918,0.0,0.0,0.0,-0.0156660862267017,60.0,19.427404403686523,0.0,-8.815242580340057e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514099121094,0.0,0.0,0.0001067909397534,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476867675781,0.0,0.0,0.0001124560512835,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,8.30597709864378e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0001124561022152,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,0.0005334375891834,287.394775390625,294.1499938964844,300.0848693847656,295.1719665527344,298.9069519042969,300.1002197265625,286.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378971394151,2.1989764675822692e-08,0.0011378751369193,-0.0565843023359775,0.0,0.0,0.0,-0.0157140437513589,60.0,19.38974380493164,0.0,-8.82807356106241e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514099121094,0.0,0.0,0.0001067909397534,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476867675781,0.0,0.0,0.0001124560512835,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,8.30597709864378e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0001124561022152,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,0.0005334375891834,287.394775390625,294.1499938964844,300.0848693847656,295.1719665527344,298.9069519042969,300.1002197265625,286.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378971394151,2.1989764675822692e-08,0.0011378751369193,-0.0565843023359775,0.0,0.0,0.0,-0.0157140437513589,60.0,19.38974380493164,0.0,-8.82807356106241e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,0.0001068925630534,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273620605469,0.0,0.0,0.0001125630660681,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,8.313880971400067e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.0001125631097238,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,0.0005339452764019,287.36505126953125,294.1499938964844,300.0697021484375,295.17889404296875,298.9298400878906,300.0849609375,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389792198315,2.2116307007991054e-08,0.0011389571009203,-0.0569143295288085,0.0,0.0,0.0,-0.0157767757773399,60.0,19.358306884765625,0.0,-8.84487079133578e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,0.0001068925630534,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273620605469,0.0,0.0,0.0001125630660681,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,8.313880971400067e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.0001125631097238,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,0.0005339452764019,287.36505126953125,294.1499938964844,300.0697021484375,295.17889404296875,298.9298400878906,300.0849609375,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389792198315,2.2116307007991054e-08,0.0011389571009203,-0.0569143295288085,0.0,0.0,0.0,-0.0157767757773399,60.0,19.358306884765625,0.0,-8.84487079133578e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,0.0001069369827746,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172302246094,0.0,0.0,0.0001126098431996,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,8.317336323671043e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3015441894531,0.0,0.0,0.0001126098868553,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,0.000534167222213,287.350341796875,294.1499938964844,300.06207275390625,295.18212890625,298.94091796875,300.07733154296875,286.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394515167921,2.2171617430899463e-08,0.001139429397881,-0.0570585764944553,0.0,0.0,0.0,-0.0158041920512914,60.0,19.34303855895996,0.0,-8.85221780322354e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31072998046875,0.0,0.0,0.0001069820136763,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,0.0001126572533394,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277587890625,0.0,0.0,8.320837514474988e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0001126572969951,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.0005343921948224,287.3356018066406,294.1499938964844,300.054443359375,295.1851806640625,298.9519958496094,300.0696716308594,286.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399313807487,2.222767925275093e-08,0.0011399091454222,-0.0572047792375087,0.0,0.0,0.0,-0.0158319864422082,60.0,19.3277587890625,0.0,-8.859667843807983e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0001070518264896,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868957519531,0.0,0.0,0.0001127307696151,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072509765625,0.0,0.0,8.326267561642453e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,0.0001127308132709,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,0.0005347409751266,287.3063659667969,294.1499938964844,300.0390625,295.1908264160156,298.97369384765625,300.0542907714844,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140677370131,2.2314587511118592e-08,0.0011406550183892,-0.0574314184486866,0.0,0.0,0.0,-0.0158750843256711,60.0,19.296186447143555,0.0,-8.871222689776914e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0001070518264896,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868957519531,0.0,0.0,0.0001127307696151,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072509765625,0.0,0.0,8.326267561642453e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,0.0001127308132709,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,0.0005347409751266,287.3063659667969,294.1499938964844,300.0390625,295.1908264160156,298.97369384765625,300.0542907714844,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140677370131,2.2314587511118592e-08,0.0011406550183892,-0.0574314184486866,0.0,0.0,0.0,-0.0158750843256711,60.0,19.296186447143555,0.0,-8.871222689776914e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0001070681828423,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,0.0001127479990827,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,8.327540126629174e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,0.0001127480427385,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0005348227568902,287.2776794433594,294.1499938964844,300.02349853515625,295.1957092285156,298.9941711425781,300.0387878417969,286.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408486170694,2.233488594072241e-08,0.0011408262653276,-0.0574843510985374,0.0,0.0,0.0,-0.0158851351588964,60.0,19.259464263916016,0.0,-8.873922752172805e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0001070681828423,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,0.0001127479990827,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,8.327540126629174e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,0.0001127480427385,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0005348227568902,287.2776794433594,294.1499938964844,300.02349853515625,295.1957092285156,298.9941711425781,300.0387878417969,286.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408486170694,2.233488594072241e-08,0.0011408262653276,-0.0574843510985374,0.0,0.0,0.0,-0.0158851351588964,60.0,19.259464263916016,0.0,-8.873922752172805e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.000107065316115,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.0001127449795603,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,8.327316754730418e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001127450232161,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,0.0005348084960132,287.24920654296875,294.1499938964844,300.0077514648437,295.1998596191406,299.0141906738281,300.02313232421875,286.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408216087147,2.233122842199009e-08,0.0011407993733882,-0.057474810630083,0.0,0.0,0.0,-0.0158833432942628,60.0,19.22005271911621,0.0,-8.873435319856071e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.000107065316115,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.0001127449795603,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,8.327316754730418e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001127450232161,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,0.0005348084960132,287.24920654296875,294.1499938964844,300.0077514648437,295.1998596191406,299.0141906738281,300.02313232421875,286.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408216087147,2.233122842199009e-08,0.0011407993733882,-0.057474810630083,0.0,0.0,0.0,-0.0158833432942628,60.0,19.22005271911621,0.0,-8.873435319856071e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001070300204446,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,0.0001127078139688,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,8.324571535922587e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,0.0001127078576246,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0005346323014236,287.2210693359375,294.1499938964844,299.99176025390625,295.20318603515625,299.0335388183594,300.0073547363281,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140444073826,2.2287162337875088e-08,0.0011404218384996,-0.0573598928749561,0.0,0.0,0.0,-0.0158614944666624,60.0,19.176382064819336,0.0,-8.867574763371523e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001070300204446,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,0.0001127078139688,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,8.324571535922587e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,0.0001127078576246,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0005346323014236,287.2210693359375,294.1499938964844,299.99176025390625,295.20318603515625,299.0335388183594,300.0073547363281,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140444073826,2.2287162337875088e-08,0.0011404218384996,-0.0573598928749561,0.0,0.0,0.0,-0.0158614944666624,60.0,19.176382064819336,0.0,-8.867574763371523e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.000107001287688,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,0.0001126775532611,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,8.32233636174351e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,0.0001126775969169,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,0.0005344887613318,287.20709228515625,294.1499938964844,299.983642578125,295.2045288085937,299.04302978515625,299.9993591308594,286.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401334777474,2.22513065750718e-08,0.0011401112424209,-0.0572663955390453,0.0,0.0,0.0,-0.0158436987549066,60.0,19.152795791625977,0.0,-8.862808442700043e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,0.000106966952444,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0001126413917518,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,8.319665357703343e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.0001126414354075,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,0.0005343172815628,287.1932373046875,294.1499938964844,299.9754638671875,295.2056579589844,299.0522155761719,299.9913330078125,286.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397672351449,2.2208473282603336e-08,0.0011397449998185,-0.0571546927094459,0.0,0.0,0.0,-0.0158224646002054,60.0,19.1279296875,0.0,-8.857114863758397e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,0.0001068909987225,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.0001125614144257,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,8.313758007716388e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,0.0001125614508055,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,0.0005339379422366,287.1657409667969,294.1499938964844,299.9588623046875,295.20721435546875,299.0702819824219,299.9750671386719,286.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138960244134,2.211374727778548e-08,0.0011389381252229,-0.0569076538085937,0.0,0.0,0.0,-0.0157755222171545,60.0,19.07661819458008,0.0,-8.84453044136535e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,0.0001068909987225,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.0001125614144257,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,8.313758007716388e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,0.0001125614508055,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,0.0005339379422366,287.1657409667969,294.1499938964844,299.9588623046875,295.20721435546875,299.0702819824219,299.9750671386719,286.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138960244134,2.211374727778548e-08,0.0011389381252229,-0.0569076538085937,0.0,0.0,0.0,-0.0157755222171545,60.0,19.07661819458008,0.0,-8.84453044136535e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,0.0001068029087036,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,0.0001124686459661,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,8.306906238431111e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,0.0001124686896218,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0005334980087354,287.1388244628906,294.1499938964844,299.94189453125,295.2078552246094,299.08721923828125,299.9583435058594,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380187934264,2.200389026540961e-08,0.0011379967909306,-0.056621141731739,0.0,0.0,0.0,-0.0157210510224103,60.0,19.02157592773437,0.0,-8.829947972799348e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,0.0001068029087036,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,0.0001124686459661,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,8.306906238431111e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,0.0001124686896218,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0005334980087354,287.1388244628906,294.1499938964844,299.94189453125,295.2078552246094,299.08721923828125,299.9583435058594,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380187934264,2.200389026540961e-08,0.0011379967909306,-0.056621141731739,0.0,0.0,0.0,-0.0157210510224103,60.0,19.02157592773437,0.0,-8.829947972799348e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,0.0001067130287992,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001123740003095,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,8.299915498355404e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,0.0001123740366892,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0005330491112545,287.1121826171875,294.1499938964844,299.92449951171875,295.20751953125,299.10357666015625,299.9413757324219,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370608117431,2.189180925427081e-08,0.0011370389256626,-0.0563288182020187,0.0,0.0,0.0,-0.0156654901802539,60.0,18.965314865112305,0.0,-8.815081997681774e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,0.0001067130287992,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001123740003095,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,8.299915498355404e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,0.0001123740366892,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0005330491112545,287.1121826171875,294.1499938964844,299.92449951171875,295.20751953125,299.10357666015625,299.9413757324219,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370608117431,2.189180925427081e-08,0.0011370389256626,-0.0563288182020187,0.0,0.0,0.0,-0.0156654901802539,60.0,18.965314865112305,0.0,-8.815081997681774e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.0001066221375367,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,0.000112278292363,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,8.292846177937463e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0001122783287428,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,0.000532595149707,287.0860290527344,294.1499938964844,299.9066467285156,295.20611572265625,299.1191101074219,299.92388916015625,286.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360913049429,2.1778472358846563e-08,0.0011360695352777,-0.0560331977903842,0.0,0.0,0.0,-0.0156093025580048,60.0,18.907302856445312,0.0,-8.800062545333277e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.0001066221375367,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,0.000112278292363,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,8.292846177937463e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0001122783287428,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,0.000532595149707,287.0860290527344,294.1499938964844,299.9066467285156,295.20611572265625,299.1191101074219,299.92388916015625,286.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360913049429,2.1778472358846563e-08,0.0011360695352777,-0.0560331977903842,0.0,0.0,0.0,-0.0156093025580048,60.0,18.907302856445312,0.0,-8.800062545333277e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001065768083208,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0001122305548051,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,8.28932024887763e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,0.0001122305911849,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0005323687801137,287.0731201171875,294.1499938964844,299.8975524902344,295.2050476074219,299.1264953613281,299.9149475097656,286.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356072500348,2.1721941578789483e-08,0.0011355855967849,-0.0558857470750808,0.0,0.0,0.0,-0.0155812753364443,60.0,18.87760353088379,0.0,-8.792575556526574e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,0.0001065315518644,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.0001121828900068,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,8.285800140583888e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.0001121829336625,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,0.0005321427015587,287.06036376953125,294.1499938964844,299.8883056640625,295.20367431640625,299.1336669921875,299.9058532714844,286.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351247085258,2.1665506722001737e-08,0.0011351030552759,-0.0557385385036468,0.0,0.0,0.0,-0.0155532984063029,60.0,18.84757423400879,0.0,-8.78510491020279e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,0.0001064415337168,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.000112088098831,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,8.278798486571759e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,0.0001120881352107,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,0.0005316931055858,287.0350646972656,294.1499938964844,299.86944580078125,295.2001037597656,299.1476135253906,299.887451171875,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134165097028,2.1553258733320035e-08,0.0011341435601934,-0.0554457306861877,0.0,0.0,0.0,-0.0154976537451148,60.0,18.78696632385254,0.0,-8.770254567025405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,0.0001064415337168,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.000112088098831,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,8.278798486571759e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,0.0001120881352107,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,0.0005316931055858,287.0350646972656,294.1499938964844,299.86944580078125,295.2001037597656,299.1476135253906,299.887451171875,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134165097028,2.1553258733320035e-08,0.0011341435601934,-0.0554457306861877,0.0,0.0,0.0,-0.0154976537451148,60.0,18.78696632385254,0.0,-8.770254567025405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
