time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0001063536474248,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,0.0001119955486501,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,8.271962724393234e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,0.0001119955850299,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,0.0005312541616149,287.0101318359375,294.1499938964844,299.8500061035156,295.1953430175781,299.16082763671875,299.8685913085937,286.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332281865179,2.144366284539956e-08,0.0011332067660987,-0.0551598332822322,0.0,0.0,0.0,-0.015443324111402,60.0,18.72522735595703,0.0,-8.755767311185991e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0001063536474248,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,0.0001119955486501,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,8.271962724393234e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,0.0001119955850299,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,0.0005312541616149,287.0101318359375,294.1499938964844,299.8500061035156,295.1953430175781,299.16082763671875,299.8685913085937,286.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332281865179,2.144366284539956e-08,0.0011332067660987,-0.0551598332822322,0.0,0.0,0.0,-0.015443324111402,60.0,18.72522735595703,0.0,-8.755767311185991e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,0.0001062677911249,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,0.0001119051376008,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,8.265284850494936e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,0.0001119051812565,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,0.0005308254039846,286.9852905273437,294.1499938964844,299.8302001953125,295.189697265625,299.17388916015625,299.8497009277344,286.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132313045673,2.1336607147759423e-08,0.0011322917416691,-0.0548805482685565,0.0,0.0,0.0,-0.0153902536258101,60.0,18.663406372070312,0.0,-8.74162680020163e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,0.0001062677911249,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,0.0001119051376008,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,8.265284850494936e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,0.0001119051812565,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,0.0005308254039846,286.9852905273437,294.1499938964844,299.8302001953125,295.189697265625,299.17388916015625,299.8497009277344,286.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132313045673,2.1336607147759423e-08,0.0011322917416691,-0.0548805482685565,0.0,0.0,0.0,-0.0153902536258101,60.0,18.663406372070312,0.0,-8.74162680020163e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,0.0001061889779521,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0001118221480282,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,8.259154856204987e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.000111822184408,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0005304317455738,286.9608459472656,294.1499938964844,299.81024169921875,295.1834411621094,299.1863098144531,299.8303527832031,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314726434648,2.1238324876549093e-08,0.0011314514558762,-0.0546241402626037,0.0,0.0,0.0,-0.0153415314853191,60.0,18.60063743591309,0.0,-8.72865584256033e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,0.0001061889779521,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0001118221480282,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,8.259154856204987e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.000111822184408,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0005304317455738,286.9608459472656,294.1499938964844,299.81024169921875,295.1834411621094,299.1863098144531,299.8303527832031,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314726434648,2.1238324876549093e-08,0.0011314514558762,-0.0546241402626037,0.0,0.0,0.0,-0.0153415314853191,60.0,18.60063743591309,0.0,-8.72865584256033e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,0.0001061521688825,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,0.0001117833817261,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,8.256291766883805e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0001117834181059,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,0.0005302479257807,286.94879150390625,294.1499938964844,299.8002319335937,295.1800842285156,299.1921691894531,299.820556640625,286.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310807894915,2.1192420263105305e-08,0.0011310596019029,-0.0545043721795082,0.0,0.0,0.0,-0.0153187783434987,60.0,18.56904602050781,0.0,-8.722600597366181e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,0.0001061158473021,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,0.0001117451320169,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,8.253466512542218e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,0.0001117451683967,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,0.0005300664925016,286.93682861328125,294.1499938964844,299.7901611328125,295.1766357421875,299.1979064941406,299.8106689453125,286.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.114711783463008e-08,0.0011306725209578,-0.0543861798942089,0.0,0.0,0.0,-0.015296321362257,60.0,18.537521362304688,0.0,-8.716627064586646e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,0.0001060441645677,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001116696512326,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,8.247890946222469e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.0001116696876124,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,0.000529708515387,286.91314697265625,294.1499938964844,299.7699890136719,295.1693115234375,299.2089233398437,299.79083251953125,286.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299283942207,2.105772622940094e-08,0.0011299074394628,-0.0541529469192028,0.0,0.0,0.0,-0.0152520025148987,60.0,18.474401473999023,0.0,-8.704846266027746e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,0.0001060441645677,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001116696512326,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,8.247890946222469e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.0001116696876124,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,0.000529708515387,286.91314697265625,294.1499938964844,299.7699890136719,295.1693115234375,299.2089233398437,299.79083251953125,286.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299283942207,2.105772622940094e-08,0.0011299074394628,-0.0541529469192028,0.0,0.0,0.0,-0.0152520025148987,60.0,18.474401473999023,0.0,-8.704846266027746e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.000105970459117,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,0.0001115920313168,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,8.242158219218254e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0001115920676966,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,0.0005293404101394,286.8899841308594,294.1499938964844,299.7497253417969,295.1615295410156,299.2190856933594,299.77081298828125,286.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291424743831,2.096581219745985e-08,0.0011291215196251,-0.0539131201803684,0.0,0.0,0.0,-0.0152064366266131,60.0,18.410619735717773,0.0,-8.6927407494386e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.000105970459117,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,0.0001115920313168,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,8.242158219218254e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0001115920676966,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,0.0005293404101394,286.8899841308594,294.1499938964844,299.7497253417969,295.1615295410156,299.2190856933594,299.77081298828125,286.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291424743831,2.096581219745985e-08,0.0011291215196251,-0.0539131201803684,0.0,0.0,0.0,-0.0152064366266131,60.0,18.410619735717773,0.0,-8.6927407494386e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.0001058910856954,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,0.0001115084451157,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,8.23598456918262e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0001115084814955,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,0.0005289439577609,286.8672180175781,294.1499938964844,299.7293701171875,295.15338134765625,299.2285461425781,299.7506408691406,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282959021627,2.086682826529796e-08,0.0011282749474048,-0.053654845803976,0.0,0.0,0.0,-0.0151573661714792,60.0,18.345775604248047,0.0,-8.679713658921173e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.0001058910856954,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,0.0001115084451157,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,8.23598456918262e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0001115084814955,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,0.0005289439577609,286.8672180175781,294.1499938964844,299.7293701171875,295.15338134765625,299.2285461425781,299.7506408691406,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282959021627,2.086682826529796e-08,0.0011282749474048,-0.053654845803976,0.0,0.0,0.0,-0.0151573661714792,60.0,18.345775604248047,0.0,-8.679713658921173e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,0.0001058111374732,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0001114242550102,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,8.229766535805538e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0001114242913899,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.000528544653207,286.844482421875,294.1499938964844,299.7089538574219,295.14483642578125,299.2380065917969,299.7304992675781,286.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.076714444854133e-08,0.0011274249991402,-0.0533947236835956,0.0,0.0,0.0,-0.0151079595088958,60.0,18.28086471557617,0.0,-8.6666041454464e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,0.0001058111374732,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0001114242550102,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,8.229766535805538e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0001114242913899,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.000528544653207,286.844482421875,294.1499938964844,299.7089538574219,295.14483642578125,299.2380065917969,299.7304992675781,286.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.076714444854133e-08,0.0011274249991402,-0.0533947236835956,0.0,0.0,0.0,-0.0151079595088958,60.0,18.28086471557617,0.0,-8.6666041454464e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,0.0001057629051501,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,0.0001113734615501,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,8.226014324463904e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0001113734979298,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,0.0005283037316985,286.8334045410156,294.1499938964844,299.69873046875,295.14044189453125,299.24224853515625,299.7203674316406,286.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269287206232,2.0707000558672923e-08,0.0011269079986959,-0.053237784653902,0.0,0.0,0.0,-0.0150781301781535,60.0,18.247255325317383,0.0,-8.658699357511068e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93505859375,0.0,0.0,0.0001057155750459,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0001113236212404,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,8.222333417506889e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0001113236576202,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0005280673503875,286.8222961425781,294.1499938964844,299.6885070800781,295.135986328125,299.2465515136719,299.7102355957031,286.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264239437878,2.0647991760824883e-08,0.0011264033382758,-0.0530837960541248,0.0,0.0,0.0,-0.0150488764047622,60.0,18.213659286499023,0.0,-8.650947336263928e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.0001056135006365,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,0.0001112161407945,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,8.214394620154053e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,0.0001112161698983,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0005275575676932,286.80029296875,294.1499938964844,299.66796875,295.1268920898437,299.2547912597656,299.68994140625,286.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253383709117,2.0520737109563925e-08,0.0011253178818151,-0.0527517050504684,0.0,0.0,0.0,-0.0149858053773641,60.0,18.1455020904541,0.0,-8.63424176600347e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.0001056135006365,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,0.0001112161407945,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,8.214394620154053e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,0.0001112161698983,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0005275575676932,286.80029296875,294.1499938964844,299.66796875,295.1268920898437,299.2547912597656,299.68994140625,286.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253383709117,2.0520737109563925e-08,0.0011253178818151,-0.0527517050504684,0.0,0.0,0.0,-0.0149858053773641,60.0,18.1455020904541,0.0,-8.63424176600347e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.000105496335891,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001110927551053,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,8.205280755646527e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0001110927842091,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,0.0005269722896628,286.7788391113281,294.1499938964844,299.6474304199219,295.1175842285156,299.2622375488281,299.6695861816406,286.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240878375247,2.0374667286660042e-08,0.0011240674648433,-0.0523704886436462,0.0,0.0,0.0,-0.0149133848026394,60.0,18.07532119750977,0.0,-8.615086244390113e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.000105496335891,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001110927551053,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,8.205280755646527e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0001110927842091,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,0.0005269722896628,286.7788391113281,294.1499938964844,299.6474304199219,295.1175842285156,299.2622375488281,299.6695861816406,286.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240878375247,2.0374667286660042e-08,0.0011240674648433,-0.0523704886436462,0.0,0.0,0.0,-0.0149133848026394,60.0,18.07532119750977,0.0,-8.615086244390113e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,0.0001053736850735,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,0.0001109635995817,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,8.195741975214332e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,0.0001109636286855,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,0.0005263597122393,286.757568359375,294.1499938964844,299.6268615722656,295.1081237792969,299.26934814453125,299.64923095703125,286.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227820068597,2.0221772700779184e-08,0.0011227617505937,-0.0519714392721653,0.0,0.0,0.0,-0.0148375974968075,60.0,18.004287719726562,0.0,-8.59505746575451e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,0.0001053736850735,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,0.0001109635995817,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,8.195741975214332e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,0.0001109636286855,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,0.0005263597122393,286.757568359375,294.1499938964844,299.6268615722656,295.1081237792969,299.26934814453125,299.64923095703125,286.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227820068597,2.0221772700779184e-08,0.0011227617505937,-0.0519714392721653,0.0,0.0,0.0,-0.0148375974968075,60.0,18.004287719726562,0.0,-8.59505746575451e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0001052435982273,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,0.0001108266151277,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,8.185624028556049e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,0.0001108266442315,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,0.0005257099983282,286.73681640625,294.1499938964844,299.6062927246094,295.0985412597656,299.27569580078125,299.6288757324219,286.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213939869776,2.0059612637624014e-08,0.0011213739635422,-0.0515481829643249,0.0,0.0,0.0,-0.0147572010755538,60.0,17.932111740112305,0.0,-8.573841370207448e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0001052435982273,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,0.0001108266151277,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,8.185624028556049e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,0.0001108266442315,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,0.0005257099983282,286.73681640625,294.1499938964844,299.6062927246094,295.0985412597656,299.27569580078125,299.6288757324219,286.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213939869776,2.0059612637624014e-08,0.0011213739635422,-0.0515481829643249,0.0,0.0,0.0,-0.0147572010755538,60.0,17.932111740112305,0.0,-8.573841370207448e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0001051793951774,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,0.0001107589996536,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721008300781,0.0,0.0,8.180629811249673e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0001107590360334,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0005253892741166,286.72662353515625,294.1499938964844,299.5960388183594,295.0937194824219,299.27862548828125,299.6186828613281,286.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207085335627,1.9979575327511163e-08,0.0011206885101273,-0.0513392649590969,0.0,0.0,0.0,-0.0147175183519721,60.0,17.896120071411133,0.0,-8.563379338966116e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0001051208455464,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.0001106973431888,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,8.176075789378956e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,0.0001106973722926,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0005250968388281,286.7166442871094,294.1499938964844,299.58575439453125,295.0888671875,299.2811889648437,299.6085205078125,286.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200845474377,1.9906586601337043e-08,0.0011200646404176,-0.0511487387120723,0.0,0.0,0.0,-0.0146813355386257,60.0,17.860933303833008,0.0,-8.55384456599495e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0001049963611876,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001105662522604,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,8.166393672581762e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0001105662813642,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0005244750645942,286.69647216796875,294.1499938964844,299.5652160644531,295.0791931152344,299.2867126464844,299.5881652832031,286.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187579948455,1.975140406784704e-08,0.0011187382042407,-0.050743643194437,0.0,0.0,0.0,-0.0146044073626399,60.0,17.7899227142334,0.0,-8.533589124226637e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0001049963611876,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001105662522604,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,8.166393672581762e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0001105662813642,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0005244750645942,286.69647216796875,294.1499938964844,299.5652160644531,295.0791931152344,299.2867126464844,299.5881652832031,286.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187579948455,1.975140406784704e-08,0.0011187382042407,-0.050743643194437,0.0,0.0,0.0,-0.0146044073626399,60.0,17.7899227142334,0.0,-8.533589124226637e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0001048933991114,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,0.000110457833216,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,8.15838502603583e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,0.0001104578623198,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0005239607999101,286.6766662597656,294.1499938964844,299.5447082519531,295.0695495605469,299.2916564941406,299.5678405761719,286.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176607804372,1.962304807534565e-08,0.0011176411062479,-0.0504085570573806,0.0,0.0,0.0,-0.0145407784730196,60.0,17.720552444458008,0.0,-8.516853000628546e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0001048933991114,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,0.000110457833216,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,8.15838502603583e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,0.0001104578623198,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0005239607999101,286.6766662597656,294.1499938964844,299.5447082519531,295.0695495605469,299.2916564941406,299.5678405761719,286.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176607804372,1.962304807534565e-08,0.0011176411062479,-0.0504085570573806,0.0,0.0,0.0,-0.0145407784730196,60.0,17.720552444458008,0.0,-8.516853000628546e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0001048140402417,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0001103742615669,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,8.152212831191719e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,0.0001103742906707,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0005235644057393,286.6571655273437,294.1499938964844,299.5242614746094,295.0599670410156,299.29620361328125,299.5474853515625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168142082169,1.9524101446677378e-08,0.0011167946504428,-0.0501502379775047,0.0,0.0,0.0,-0.0144917238503694,60.0,17.654067993164062,0.0,-8.50396304485912e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0001048140402417,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0001103742615669,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,8.152212831191719e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,0.0001103742906707,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0005235644057393,286.6571655273437,294.1499938964844,299.5242614746094,295.0599670410156,299.29620361328125,299.5474853515625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168142082169,1.9524101446677378e-08,0.0011167946504428,-0.0501502379775047,0.0,0.0,0.0,-0.0144917238503694,60.0,17.654067993164062,0.0,-8.50396304485912e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0001047508339979,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,0.0001103077083826,299.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,8.147297194227576e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,0.0001103077374864,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0005232487455941,286.63824462890625,294.1499938964844,299.5038757324219,295.050537109375,299.2998962402344,299.5271911621094,286.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161406291648,1.9445288046426867e-08,0.0011161211878061,-0.0499444715678691,0.0,0.0,0.0,-0.0144526557996869,60.0,17.59176254272461,0.0,-8.49370351829748e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0001047508339979,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,0.0001103077083826,299.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,8.147297194227576e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,0.0001103077374864,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0005232487455941,286.63824462890625,294.1499938964844,299.5038757324219,295.050537109375,299.2998962402344,299.5271911621094,286.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161406291648,1.9445288046426867e-08,0.0011161211878061,-0.0499444715678691,0.0,0.0,0.0,-0.0144526557996869,60.0,17.59176254272461,0.0,-8.49370351829748e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0001047196492436,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0001102748647099,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,8.144871389959008e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0001102748938137,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,0.0005230929818935,286.6289367675781,294.1499938964844,299.4936828613281,295.0458679199219,299.3015441894531,299.5170593261719,286.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158087290823,1.940639826614188e-08,0.0011157892877236,-0.0498429350554943,0.0,0.0,0.0,-0.0144333792850375,60.0,17.561113357543945,0.0,-8.48864232239066e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0001046887482516,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0001102423193515,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,8.142467413563281e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.0001102423484553,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,0.0005229386733844,286.61968994140625,294.1499938964844,299.4835510253906,295.041259765625,299.3031311035156,299.5069274902344,286.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154791573062,1.936786198086793e-08,0.0011154598323628,-0.0497423224151134,0.0,0.0,0.0,-0.0144142750650644,60.0,17.530771255493164,0.0,-8.483629443389874e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0001046276884153,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.000110178021714,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,8.137718396028504e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0001101780508179,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0005226337234489,286.60137939453125,294.1499938964844,299.4632873535156,295.0321960449219,299.3059997558594,299.4867248535156,286.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148275807499,1.92917255503744e-08,0.0011148082558065,-0.0495435334742069,0.0,0.0,0.0,-0.0143765285611152,60.0,17.470731735229492,0.0,-8.473729451452527e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
