time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0001046276884153,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.000110178021714,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,8.137718396028504e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0001101780508179,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0005226337234489,286.60137939453125,294.1499938964844,299.4632873535156,295.0321960449219,299.3059997558594,299.4867248535156,286.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148275807499,1.92917255503744e-08,0.0011148082558065,-0.0495435334742069,0.0,0.0,0.0,-0.0143765285611152,60.0,17.470731735229492,0.0,-8.473729451452527e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0001045676981448,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.00011011485185,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,8.133052324410528e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001101148809539,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0005223340704105,286.5834350585937,294.1499938964844,299.44317626953125,295.0234069824219,299.3083801269531,299.4665832519531,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141878785565,1.9216917834796732e-08,0.0011141686700284,-0.0493482090532779,0.0,0.0,0.0,-0.0143394442275166,60.0,17.411865234375,0.0,-8.464008516284593e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0001045676981448,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.00011011485185,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,8.133052324410528e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001101148809539,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0005223340704105,286.5834350585937,294.1499938964844,299.44317626953125,295.0234069824219,299.3083801269531,299.4665832519531,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141878785565,1.9216917834796732e-08,0.0011141686700284,-0.0493482090532779,0.0,0.0,0.0,-0.0143394442275166,60.0,17.411865234375,0.0,-8.464008516284593e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,0.0001045085373334,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,0.0001100525551009,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,8.128451008815318e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0001100525842048,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0005220386083237,286.5658264160156,294.1499938964844,299.4231262207031,295.0149230957031,299.3103332519531,299.4465637207031,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135570239275,1.914314751161328e-08,0.0011135379318147,-0.0491555891931057,0.0,0.0,0.0,-0.0143028730526566,60.0,17.354185104370117,0.0,-8.45442684749287e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,0.0001045085373334,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,0.0001100525551009,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,8.128451008815318e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0001100525842048,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0005220386083237,286.5658264160156,294.1499938964844,299.4231262207031,295.0149230957031,299.3103332519531,299.4465637207031,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135570239275,1.914314751161328e-08,0.0011135379318147,-0.0491555891931057,0.0,0.0,0.0,-0.0143028730526566,60.0,17.354185104370117,0.0,-8.45442684749287e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.0001044501113938,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0001099910296034,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,8.1239064456895e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,0.0001099910514312,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0005217468133196,286.5485534667969,294.1499938964844,299.4032287597656,295.0068054199219,299.3118591308594,299.4266662597656,286.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129340855404,1.907029023584528e-08,0.0011129149934276,-0.0489653423428535,0.0,0.0,0.0,-0.0142667545005679,60.0,17.297714233398438,0.0,-8.444969523679904e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.0001044501113938,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0001099910296034,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,8.1239064456895e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,0.0001099910514312,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0005217468133196,286.5485534667969,294.1499938964844,299.4032287597656,295.0068054199219,299.3118591308594,299.4266662597656,286.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129340855404,1.907029023584528e-08,0.0011129149934276,-0.0489653423428535,0.0,0.0,0.0,-0.0142667545005679,60.0,17.297714233398438,0.0,-8.444969523679904e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,0.0001044212040142,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0001099605797207,299.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,8.121658174786717e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.0001099606088246,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0005216024583205,286.5400695800781,294.1499938964844,299.3933410644531,295.0028686523437,299.3124389648437,299.416748046875,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126262834295,1.903424085014649e-08,0.0011126071913167,-0.0488712079823017,0.0,0.0,0.0,-0.0142488861456513,60.0,17.270038604736328,0.0,-8.440292020850394e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0001043924348778,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001099302899092,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,8.119420090224594e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,0.0001099303117371,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0005214587436057,286.5316772460937,294.1499938964844,299.3834533691406,294.99908447265625,299.3128967285156,299.4068908691406,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123195290565,1.89983673237748e-08,0.001112300553359,-0.0487775318324565,0.0,0.0,0.0,-0.0142311016097664,60.0,17.242713928222656,0.0,-8.4356386764739e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001043354277499,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,0.0001098702559829,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,8.114986849250272e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.0001098702850867,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0005211740499362,286.5150451660156,294.1499938964844,299.3638610839844,294.9918212890625,299.3136291503906,299.38720703125,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117111425846,1.892728107577568e-08,0.0011116922833025,-0.0485919080674648,0.0,0.0,0.0,-0.0141958594322204,60.0,17.18878173828125,0.0,-8.42642151610562e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001043354277499,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,0.0001098702559829,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,8.114986849250272e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.0001098702850867,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0005211740499362,286.5150451660156,294.1499938964844,299.3638610839844,294.9918212890625,299.3136291503906,299.38720703125,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117111425846,1.892728107577568e-08,0.0011116922833025,-0.0485919080674648,0.0,0.0,0.0,-0.0141958594322204,60.0,17.18878173828125,0.0,-8.42642151610562e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001042793082888,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001098111606552,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,8.110621274681762e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,0.000109811182483,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0005208937218412,286.4987487792969,294.1499938964844,299.3443908691406,294.98504638671875,299.31396484375,299.36767578125,286.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111127678304,1.8857299721730682e-08,0.0011110939085483,-0.0484091565012931,0.0,0.0,0.0,-0.0141611667349934,60.0,17.136259078979492,0.0,-8.41735214862638e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001042793082888,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001098111606552,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,8.110621274681762e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,0.000109811182483,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0005208937218412,286.4987487792969,294.1499938964844,299.3443908691406,294.98504638671875,299.31396484375,299.36767578125,286.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111127678304,1.8857299721730682e-08,0.0011110939085483,-0.0484091565012931,0.0,0.0,0.0,-0.0141611667349934,60.0,17.136259078979492,0.0,-8.41735214862638e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,0.0001042242074618,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001097531348932,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,8.106335735647008e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,0.0001097531567211,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0005206185160204,286.4827575683594,294.1499938964844,299.3251037597656,294.97882080078125,299.3139343261719,299.3482971191406,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105252197012,1.8788588462825828e-08,0.001110506360419,-0.0482297204434871,0.0,0.0,0.0,-0.0141271045431494,60.0,17.085250854492188,0.0,-8.408452600860984e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,0.0001042242074618,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001097531348932,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,8.106335735647008e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,0.0001097531567211,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0005206185160204,286.4827575683594,294.1499938964844,299.3251037597656,294.97882080078125,299.3139343261719,299.3482971191406,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105252197012,1.8788588462825828e-08,0.001110506360419,-0.0482297204434871,0.0,0.0,0.0,-0.0141271045431494,60.0,17.085250854492188,0.0,-8.408452600860984e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001041703289956,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,0.0001096964042517,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,8.102145511657e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0001096964260796,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0005203494802117,286.46710205078125,294.1499938964844,299.3060302734375,294.97320556640625,299.31353759765625,299.3291015625,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950710088,1.87214101998734e-08,0.0011099320836365,-0.0480542853474617,0.0,0.0,0.0,-0.0140938013792037,60.0,17.035860061645508,0.0,-8.399755557775279e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001041703289956,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,0.0001096964042517,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,8.102145511657e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0001096964260796,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0005203494802117,286.46710205078125,294.1499938964844,299.3060302734375,294.97320556640625,299.31353759765625,299.3291015625,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950710088,1.87214101998734e-08,0.0011099320836365,-0.0480542853474617,0.0,0.0,0.0,-0.0140938013792037,60.0,17.035860061645508,0.0,-8.399755557775279e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0001041440409608,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.000109668719233,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,8.100100239971653e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001096687410608,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0005202181637287,286.4594116210937,294.1499938964844,299.2965393066406,294.9706115722656,299.31317138671875,299.319580078125,286.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096709640696,1.8688629310759097e-08,0.0011096523376181,-0.0479686744511127,0.0,0.0,0.0,-0.014077553525567,60.0,17.01198387145996,0.0,-8.395513617642791e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.0001041181094478,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,0.000109641412564,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,8.098083344521001e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0001096414343919,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0005200886516831,286.4517822265625,294.1499938964844,299.2871398925781,294.9682006835937,299.312744140625,299.31011962890625,286.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093945940956,1.865629428721149e-08,0.0011093758512288,-0.0478842258453369,0.0,0.0,0.0,-0.0140615236014127,60.0,16.98851776123047,0.0,-8.391329942014637e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001040673523675,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001095879633794,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,8.094136137515306e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,0.0001095879852073,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0005198351573199,286.43670654296875,294.1499938964844,299.2684631347656,294.9638977050781,299.31170654296875,299.291259765625,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088526807725,1.8592999140309985e-08,0.001108834054321,-0.0477189272642135,0.0,0.0,0.0,-0.0140301426872611,60.0,16.94256019592285,0.0,-8.38314448969868e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001040673523675,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001095879633794,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,8.094136137515306e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,0.0001095879852073,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0005198351573199,286.43670654296875,294.1499938964844,299.2684631347656,294.9638977050781,299.31170654296875,299.291259765625,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088526807725,1.8592999140309985e-08,0.001108834054321,-0.0477189272642135,0.0,0.0,0.0,-0.0140301426872611,60.0,16.94256019592285,0.0,-8.38314448969868e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,0.0001040258575812,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,0.000109544263978,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,8.090907795121893e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.0001095442858058,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,0.000519627938047,286.42193603515625,294.1499938964844,299.25,294.9603271484375,299.310302734375,299.27264404296875,286.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084100697189,1.8541244983794065e-08,0.0011083915596827,-0.0475837588310241,0.0,0.0,0.0,-0.014004485681653,60.0,16.899383544921875,0.0,-8.376454729841498e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,0.0001040258575812,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,0.000109544263978,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,8.090907795121893e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.0001095442858058,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,0.000519627938047,286.42193603515625,294.1499938964844,299.25,294.9603271484375,299.310302734375,299.27264404296875,286.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084100697189,1.8541244983794065e-08,0.0011083915596827,-0.0475837588310241,0.0,0.0,0.0,-0.014004485681653,60.0,16.899383544921875,0.0,-8.376454729841498e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.0001040249626385,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001095433181035,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,8.090838673524559e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.0001095433472073,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0005196235142648,286.407470703125,294.1499938964844,299.2317810058594,294.9573059082031,299.30859375,299.254150390625,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083999415859,1.854008502277793e-08,0.0011083813151344,-0.0475807264447212,0.0,0.0,0.0,-0.0140039091929793,60.0,16.86217498779297,0.0,-8.376304805324254e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.0001040249626385,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001095433181035,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,8.090838673524559e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.0001095433472073,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0005196235142648,286.407470703125,294.1499938964844,299.2317810058594,294.9573059082031,299.30859375,299.254150390625,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083999415859,1.854008502277793e-08,0.0011083813151344,-0.0475807264447212,0.0,0.0,0.0,-0.0140039091929793,60.0,16.86217498779297,0.0,-8.376304805324254e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0001040833885781,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0001096048436011,299.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,8.095382509054616e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0001096048727049,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0005199153674766,286.3934936523437,294.1499938964844,299.2137756347656,294.9546813964844,299.3063659667969,299.2359313964844,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090234620496,1.8612841046206092e-08,0.0011090048355981,-0.0477707460522651,0.0,0.0,0.0,-0.0140399849042296,60.0,16.834474563598633,0.0,-8.385710259517509e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0001040833885781,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0001096048436011,299.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,8.095382509054616e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0001096048727049,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0005199153674766,286.3934936523437,294.1499938964844,299.2137756347656,294.9546813964844,299.3063659667969,299.2359313964844,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090234620496,1.8612841046206092e-08,0.0011090048355981,-0.0477707460522651,0.0,0.0,0.0,-0.0140399849042296,60.0,16.834474563598633,0.0,-8.385710259517509e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0001040947536239,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0001096168125513,299.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,8.09626653790474e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0001096168343792,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0005199721781536,286.3865051269531,294.1499938964844,299.204833984375,294.9534912109375,299.3052673339844,299.2268371582031,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091463966295,1.862698262300455e-08,0.001109127770178,-0.0478076748549938,0.0,0.0,0.0,-0.014047005213797,60.0,16.819889068603516,0.0,-8.38753848597662e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,0.000104152233689,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0001096773412427,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,8.100736886262894e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0001096773703466,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,0.0005202593165449,286.3795166015625,294.1499938964844,299.1959533691406,294.952392578125,299.3041381835937,299.2177429199219,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097566457465,1.8698584014487096e-08,0.0011097379028797,-0.0479946695268154,0.0,0.0,0.0,-0.014082490466535,60.0,16.80717658996582,0.0,-8.396801831622724e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0001043024749378,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0001098355569411,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,8.112422074191272e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0001098355787689,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.0005210098461247,286.3658142089844,294.1499938964844,299.1783447265625,294.9504089355469,299.3016052246094,299.1996765136719,286.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113545624539,1.8885744523799985e-08,0.0011113357031717,-0.0484834387898445,0.0,0.0,0.0,-0.0141752613708376,60.0,16.789012908935547,0.0,-8.421038444339501e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0001043024749378,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0001098355569411,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,8.112422074191272e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0001098355787689,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.0005210098461247,286.3658142089844,294.1499938964844,299.1783447265625,294.9504089355469,299.3016052246094,299.1996765136719,286.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113545624539,1.8885744523799985e-08,0.0011113357031717,-0.0484834387898445,0.0,0.0,0.0,-0.0141752613708376,60.0,16.789012908935547,0.0,-8.421038444339501e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.0001044942182488,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0001100374647649,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,8.127335604513064e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0001100374865927,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0005219676531851,286.3523254394531,294.1499938964844,299.1609191894531,294.9487609863281,299.2988586425781,299.1817626953125,286.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133970692753,1.9124621886135174e-08,0.0011133779771625,-0.0491072162985801,0.0,0.0,0.0,-0.0142936808988451,60.0,16.778858184814453,0.0,-8.45202166033232e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.0001044942182488,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0001100374647649,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,8.127335604513064e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0001100374865927,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0005219676531851,286.3523254394531,294.1499938964844,299.1609191894531,294.9487609863281,299.2988586425781,299.1817626953125,286.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133970692753,1.9124621886135174e-08,0.0011133779771625,-0.0491072162985801,0.0,0.0,0.0,-0.0142936808988451,60.0,16.778858184814453,0.0,-8.45202166033232e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0001047449404723,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0001103014874388,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,8.146835898514837e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0001103015092667,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,0.000523220107425,286.3392333984375,294.1499938964844,299.1436462402344,294.9473571777344,299.295654296875,299.1640930175781,286.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160690337419,1.9436997789057383e-08,0.0011160495923832,-0.0499228276312351,0.0,0.0,0.0,-0.0144485421478748,60.0,16.779296875,0.0,-8.49262420388186e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0001047449404723,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0001103014874388,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,8.146835898514837e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0001103015092667,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,0.000523220107425,286.3392333984375,294.1499938964844,299.1436462402344,294.9473571777344,299.295654296875,299.1640930175781,286.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160690337419,1.9436997789057383e-08,0.0011160495923832,-0.0499228276312351,0.0,0.0,0.0,-0.0144485421478748,60.0,16.779296875,0.0,-8.49262420388186e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0001050109785865,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.0001105816409108,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,8.167527994373813e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001105816627386,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0005245490465313,286.3264465332031,294.1499938964844,299.1265563964844,294.9462585449219,299.2921142578125,299.1465148925781,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189028155058,1.9768458869862122e-08,0.0011188830249011,-0.0507881678640842,0.0,0.0,0.0,-0.0146128572523593,60.0,16.784591674804688,0.0,-8.535813833532303e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0001050109785865,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.0001105816409108,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,8.167527994373813e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001105816627386,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0005245490465313,286.3264465332031,294.1499938964844,299.1265563964844,294.9462585449219,299.2921142578125,299.1465148925781,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189028155058,1.9768458869862122e-08,0.0011188830249011,-0.0507881678640842,0.0,0.0,0.0,-0.0146128572523593,60.0,16.784591674804688,0.0,-8.535813833532303e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0001051517174346,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0001107298448914,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,8.178473945008591e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0001107298667193,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0005252520204521,286.320068359375,294.1499938964844,299.1180419921875,294.94580078125,299.29034423828125,299.1377258300781,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204038746654,1.994380482983616e-08,0.0011203838512301,-0.0512458905577659,0.0,0.0,0.0,-0.0146997906267642,60.0,16.78806495666504,0.0,-8.558705388850285e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0001053096420946,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0001108961441786,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,8.190757216652855e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0001108961660065,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0005260409670881,286.3139343261719,294.1499938964844,299.1095886230469,294.9454040527344,299.288330078125,299.1290283203125,286.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220851447433,2.0140571876936523e-08,0.0011220650048926,-0.0517595000565052,0.0,0.0,0.0,-0.0147973299026489,60.0,16.79529571533203,0.0,-8.58443058859848e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
