time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001056170731317,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0001112198879127,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,8.214668196160346e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0001112199097406,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.000527576659806,286.3015441894531,294.1499938964844,299.0927734375,294.9447631835937,299.28436279296875,299.11163330078125,286.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125359092839,2.0523609478573235e-08,0.0011253386037424,-0.0527592040598392,0.0,0.0,0.0,-0.0149872098118066,60.0,16.80784797668457,0.0,-8.634619064196158e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001056170731317,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0001112198879127,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,8.214668196160346e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0001112199097406,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.000527576659806,286.3015441894531,294.1499938964844,299.0927734375,294.9447631835937,299.28436279296875,299.11163330078125,286.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125359092839,2.0523609478573235e-08,0.0011253386037424,-0.0527592040598392,0.0,0.0,0.0,-0.0149872098118066,60.0,16.80784797668457,0.0,-8.634619064196158e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0001059580972651,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.0001115790000767,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,8.24119197204709e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0001115790219046,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0005292801652103,286.28936767578125,294.1499938964844,299.0760498046875,294.9443664550781,299.2802429199219,299.09442138671875,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289953254163,2.094851403455777e-08,0.0011289743706583,-0.0538679882884025,0.0,0.0,0.0,-0.0151978656649589,60.0,16.824695587158203,0.0,-8.690463459970489e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0001059580972651,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.0001115790000767,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,8.24119197204709e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0001115790219046,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0005292801652103,286.28936767578125,294.1499938964844,299.0760498046875,294.9443664550781,299.2802429199219,299.09442138671875,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289953254163,2.094851403455777e-08,0.0011289743706583,-0.0538679882884025,0.0,0.0,0.0,-0.0151978656649589,60.0,16.824695587158203,0.0,-8.690463459970489e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0001062874362105,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001119258158723,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,8.266807708423585e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0001119258304242,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0005309252883307,286.27740478515625,294.1499938964844,299.0594787597656,294.9441223144531,299.2758483886719,299.0772705078125,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325010564178,2.1358861346243443e-08,0.0011324797524139,-0.0549386069178581,0.0,0.0,0.0,-0.0154012748971581,60.0,16.843643188476562,0.0,-8.744565604956733e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0001062874362105,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001119258158723,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,8.266807708423585e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0001119258304242,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0005309252883307,286.27740478515625,294.1499938964844,299.0594787597656,294.9441223144531,299.2758483886719,299.0772705078125,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325010564178,2.1358861346243443e-08,0.0011324797524139,-0.0549386069178581,0.0,0.0,0.0,-0.0154012748971581,60.0,16.843643188476562,0.0,-8.744565604956733e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,0.0001066415643435,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.000112298723252,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,8.294350845972076e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0001122987450798,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0005326942773535,286.2657775878906,294.1499938964844,299.04296875,294.9440612792969,299.2711486816406,299.060302734375,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362781515344,2.180009772700941e-08,0.0011362563818693,-0.0560896024107933,0.0,0.0,0.0,-0.015620032325387,60.0,16.865642547607422,0.0,-8.802926743101126e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,0.0001066415643435,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.000112298723252,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,8.294350845972076e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0001122987450798,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0005326942773535,286.2657775878906,294.1499938964844,299.04296875,294.9440612792969,299.2711486816406,299.060302734375,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362781515344,2.180009772700941e-08,0.0011362563818693,-0.0560896024107933,0.0,0.0,0.0,-0.015620032325387,60.0,16.865642547607422,0.0,-8.802926743101126e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0001068077835952,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0001124737609643,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,8.307278767460957e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0001124737827922,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0005335246096365,286.2600402832031,294.1499938964844,299.0347595214844,294.944091796875,299.2687072753906,299.0518493652344,286.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380471987649,2.200720139455825e-08,0.0011380251962691,-0.0566297769546508,0.0,0.0,0.0,-0.0157226920127868,60.0,16.876846313476562,0.0,-8.830387088210045e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0001069800491677,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0001126551651395,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,8.320677443407476e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0001126551869674,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0005343850934877,286.2544860839844,294.1499938964844,299.0265808105469,294.94415283203125,299.26611328125,299.0434875488281,286.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398807400837,2.2221843920533505e-08,0.0011398585047572,-0.0571895614266395,0.0,0.0,0.0,-0.0158290900290012,60.0,16.888790130615234,0.0,-8.858891931140533e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0001073199164238,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0001130130622186,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,8.347110997419804e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0001130130767705,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0005360828363336,286.2436828613281,294.1499938964844,299.0102233886719,294.94439697265625,299.2606201171875,299.0267944335937,286.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.2645309627478127e-08,0.0011434794869273,-0.0582937933504581,0.0,0.0,0.0,-0.0160390194505453,60.0,16.91297721862793,0.0,-8.9152635496248e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0001073199164238,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0001130130622186,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,8.347110997419804e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0001130130767705,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0005360828363336,286.2436828613281,294.1499938964844,299.0102233886719,294.94439697265625,299.2606201171875,299.0267944335937,286.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.2645309627478127e-08,0.0011434794869273,-0.0582937933504581,0.0,0.0,0.0,-0.0160390194505453,60.0,16.91297721862793,0.0,-8.9152635496248e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001076613625627,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.000113372618216,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,8.373668242711574e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001133726400439,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0005377884372137,286.2328491210937,294.1499938964844,298.9939880371094,294.9447326660156,299.255126953125,299.0101318359375,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471402831375,2.3070747090514487e-08,0.0011471172329038,-0.0594029612839221,0.0,0.0,0.0,-0.0162499267607927,60.0,16.937217712402344,0.0,-8.972076415147968e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001076613625627,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.000113372618216,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,8.373668242711574e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001133726400439,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0005377884372137,286.2328491210937,294.1499938964844,298.9939880371094,294.9447326660156,299.255126953125,299.0101318359375,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471402831375,2.3070747090514487e-08,0.0011471172329038,-0.0594029612839221,0.0,0.0,0.0,-0.0162499267607927,60.0,16.937217712402344,0.0,-8.972076415147968e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001079831490642,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.00011371148139,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,8.398696081712842e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0001137115032179,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0005393958999775,286.2226867675781,294.1499938964844,298.9777526855469,294.9451599121094,299.24908447265625,298.9935913085937,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115056859795,2.347169925087656e-08,0.0011505451984703,-0.0604480914771556,0.0,0.0,0.0,-0.0164486933499574,60.0,16.960378646850586,0.0,-9.025785630001337e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001079831490642,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.00011371148139,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,8.398696081712842e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0001137115032179,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0005393958999775,286.2226867675781,294.1499938964844,298.9777526855469,294.9451599121094,299.24908447265625,298.9935913085937,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115056859795,2.347169925087656e-08,0.0011505451984703,-0.0604480914771556,0.0,0.0,0.0,-0.0164486933499574,60.0,16.960378646850586,0.0,-9.025785630001337e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0001083134338841,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0001140592794399,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,8.424384577665478e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0001140593012678,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0005410457379184,286.2124328613281,294.1499938964844,298.96160888671875,294.9456787109375,299.2431030273437,298.97705078125,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540915584191,2.3883229616217253e-08,0.0011540676932781,-0.0615205951035022,0.0,0.0,0.0,-0.016652725636959,60.0,16.98407745361328,0.0,-9.08107651298451e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0001083134338841,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0001140592794399,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,8.424384577665478e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0001140593012678,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0005410457379184,286.2124328613281,294.1499938964844,298.96160888671875,294.9456787109375,299.2431030273437,298.97705078125,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540915584191,2.3883229616217253e-08,0.0011540676932781,-0.0615205951035022,0.0,0.0,0.0,-0.016652725636959,60.0,16.98407745361328,0.0,-9.08107651298451e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0001084735049516,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.00011422784155,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,8.436834468739107e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0001142278633778,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0005418453365564,286.20733642578125,294.1499938964844,298.9535217285156,294.9459533691406,299.2400817871094,298.9687805175781,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557919206097,2.408267363307459e-08,0.0011557678226381,-0.0620403029024601,0.0,0.0,0.0,-0.0167515706270933,60.0,16.995473861694336,0.0,-9.107935028396241e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.000108624510176,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0001143868648796,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,8.448580047115684e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0001143868867075,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0005425996496342,286.202392578125,294.1499938964844,298.9454650878906,294.9462585449219,299.2369689941406,298.9605712890625,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574007803574,2.4270832454931224e-08,0.0011573765659704,-0.0625305548310279,0.0,0.0,0.0,-0.0168448481708765,60.0,17.006059646606445,0.0,-9.133308509490234e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0001089248908101,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0001147031725849,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,8.471942419419065e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001147031944128,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0005441001267172,286.1924743652344,294.1499938964844,298.9293518066406,294.94683837890625,299.230712890625,298.9441223144531,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606038315221,2.4645105511922332e-08,0.0011605792678892,-0.0635055974125862,0.0,0.0,0.0,-0.0170304030179977,60.0,17.027070999145508,0.0,-9.183884941421638e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0001089248908101,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0001147031725849,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,8.471942419419065e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001147031944128,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0005441001267172,286.1924743652344,294.1499938964844,298.9293518066406,294.94683837890625,299.230712890625,298.9441223144531,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606038315221,2.4645105511922332e-08,0.0011605792678892,-0.0635055974125862,0.0,0.0,0.0,-0.0170304030179977,60.0,17.027070999145508,0.0,-9.183884941421638e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0001091875092242,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0001149797244579,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,8.492368215229362e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0001149797390098,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0005454120109789,286.18292236328125,294.1499938964844,298.9132385253906,294.9474792480469,299.2241516113281,298.927734375,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633991962298,2.497231932352406e-08,0.001163374283351,-0.0643578991293907,0.0,0.0,0.0,-0.0171926021575927,60.0,17.04437828063965,0.0,-9.228217123791185e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0001091875092242,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0001149797244579,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,8.492368215229362e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0001149797390098,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0005454120109789,286.18292236328125,294.1499938964844,298.9132385253906,294.9474792480469,299.2241516113281,298.927734375,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633991962298,2.497231932352406e-08,0.001163374283351,-0.0643578991293907,0.0,0.0,0.0,-0.0171926021575927,60.0,17.04437828063965,0.0,-9.228217123791185e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0001094364997697,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0001152419208665,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,8.511733904015273e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0001152419426944,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0005466557922773,286.1736145019531,294.1499938964844,298.8971252441406,294.9480895996094,299.2173767089844,298.9114074707031,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660557938739,2.5282563598239e-08,0.0011660305317491,-0.0651658773422241,0.0,0.0,0.0,-0.0173464212566614,60.0,17.05915069580078,0.0,-9.270348044765345e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0001094364997697,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0001152419208665,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,8.511733904015273e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0001152419426944,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0005466557922773,286.1736145019531,294.1499938964844,298.8971252441406,294.9480895996094,299.2173767089844,298.9114074707031,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660557938739,2.5282563598239e-08,0.0011660305317491,-0.0651658773422241,0.0,0.0,0.0,-0.0173464212566614,60.0,17.05915069580078,0.0,-9.270348044765345e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0001096572377718,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001154743731603,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,8.5289022536017e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001154743877123,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0005477584199979,286.16461181640625,294.1499938964844,298.8809814453125,294.9486999511719,299.2103881835937,298.89508056640625,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684072669595,2.555759515132649e-08,0.0011683816555887,-0.0658820420503616,0.0,0.0,0.0,-0.0174827631562948,60.0,17.070964813232422,0.0,-9.307777304456977e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0001096572377718,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001154743731603,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,8.5289022536017e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001154743877123,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0005477584199979,286.16461181640625,294.1499938964844,298.8809814453125,294.9486999511719,299.2103881835937,298.89508056640625,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684072669595,2.555759515132649e-08,0.0011683816555887,-0.0658820420503616,0.0,0.0,0.0,-0.0174827631562948,60.0,17.070964813232422,0.0,-9.307777304456977e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001097611529985,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0001155837962869,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,8.536984387319535e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0001155838181148,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.000548277515918,286.1601257324219,294.1499938964844,298.8728942871094,294.948974609375,299.2068786621094,298.8869323730469,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695111170411,2.5687066695923025e-08,0.0011694853892549,-0.0662191435694694,0.0,0.0,0.0,-0.0175469312816858,60.0,17.076175689697266,0.0,-9.325424343842317e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0001098524589906,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001156799480668,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,8.54408644954674e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001156799698946,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0005487336311489,286.1557312011719,294.1499938964844,298.8648376464844,294.9492492675781,299.20330810546875,298.8787841796875,286.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704833013936,2.5800826364275053e-08,0.0011704575736075,-0.0665153190493583,0.0,0.0,0.0,-0.0176033228635787,60.0,17.080047607421875,0.0,-9.340942597191316e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001100093213608,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0001158451341325,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,8.556286775274202e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0001158451486844,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0005495172226801,286.14715576171875,294.1499938964844,298.8486328125,294.94976806640625,299.19598388671875,298.86248779296875,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721561895683,2.5996266472816387e-08,0.0011721301125362,-0.0670241042971611,0.0,0.0,0.0,-0.0177002176642417,60.0,17.08392906188965,0.0,-9.367632713974673e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001100093213608,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0001158451341325,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,8.556286775274202e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0001158451486844,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0005495172226801,286.14715576171875,294.1499938964844,298.8486328125,294.94976806640625,299.19598388671875,298.86248779296875,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721561895683,2.5996266472816387e-08,0.0011721301125362,-0.0670241042971611,0.0,0.0,0.0,-0.0177002176642417,60.0,17.08392906188965,0.0,-9.367632713974673e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0001101287780329,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0001159709208877,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,8.565577445551753e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001159709427156,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0005501139676198,286.13885498046875,294.1499938964844,298.8323974609375,294.9501953125,299.1884765625,298.8461608886719,287.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734286090359,2.6145082543393986e-08,0.0011734025320038,-0.0674114897847175,0.0,0.0,0.0,-0.0177739914506673,60.0,17.083005905151367,0.0,-9.387981947384105e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0001101287780329,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0001159709208877,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,8.565577445551753e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001159709427156,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0005501139676198,286.13885498046875,294.1499938964844,298.8323974609375,294.9501953125,299.1884765625,298.8461608886719,287.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734286090359,2.6145082543393986e-08,0.0011734025320038,-0.0674114897847175,0.0,0.0,0.0,-0.0177739914506673,60.0,17.083005905151367,0.0,-9.387981947384105e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,0.0001102093156077,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0001160557367256,299.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,8.571842045057565e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0001160557585535,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.000550516298972,286.1307983398437,294.1499938964844,298.8160705566406,294.95050048828125,299.1807861328125,298.8298034667969,287.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174287055619,2.6245414730396988e-08,0.0011742607457563,-0.0676726400852203,0.0,0.0,0.0,-0.0178237315267324,60.0,17.077007293701172,0.0,-9.401713896295405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,0.0001102093156077,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0001160557367256,299.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,8.571842045057565e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0001160557585535,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.000550516298972,286.1307983398437,294.1499938964844,298.8160705566406,294.95050048828125,299.1807861328125,298.8298034667969,287.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174287055619,2.6245414730396988e-08,0.0011742607457563,-0.0676726400852203,0.0,0.0,0.0,-0.0178237315267324,60.0,17.077007293701172,0.0,-9.401713896295405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001102391033782,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0001160871033789,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,8.57415798236616e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0001160871179308,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.000550665135961,286.1230773925781,294.1499938964844,298.7996826171875,294.9507141113281,299.1728820800781,298.8134460449219,287.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746032396331,2.6282490850348963e-08,0.0011745770461857,-0.0677691474556922,0.0,0.0,0.0,-0.0178421083837747,60.0,17.064138412475586,0.0,-9.406790724142412e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001102391033782,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0001160871033789,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,8.57415798236616e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0001160871179308,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.000550665135961,286.1230773925781,294.1499938964844,298.7996826171875,294.9507141113281,299.1728820800781,298.8134460449219,287.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746032396331,2.6282490850348963e-08,0.0011745770461857,-0.0677691474556922,0.0,0.0,0.0,-0.0178421083837747,60.0,17.064138412475586,0.0,-9.406790724142412e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,0.0001102415990317,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,0.0001160897299996,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,8.574352250434458e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,0.0001160897518275,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0005506775924004,286.1192626953125,294.1499938964844,298.7914733886719,294.9507751464844,299.1689147949219,298.80523681640625,287.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746293166652,2.6285583487606345e-08,0.0011746030068024,-0.0677771940827369,0.0,0.0,0.0,-0.0178436394780874,60.0,17.056182861328125,0.0,-9.407214207612925e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
