time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.000110226603283,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0001160739411716,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,8.573185914428905e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0001160739557235,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0005506027373485,286.1155090332031,294.1499938964844,298.7832336425781,294.9508056640625,299.16485595703125,298.7969970703125,287.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744686635211,2.6266874897373785e-08,0.0011744423536583,-0.067728504538536,0.0,0.0,0.0,-0.0178343616425991,60.0,17.045894622802734,0.0,-9.404652701050509e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.000110135115392,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0001159775929409,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,8.566070027882233e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0001159776147687,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0005501457490026,286.1083679199219,294.1499938964844,298.76666259765625,294.95074462890625,299.1566162109375,298.780517578125,287.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173497759737,2.6152831011927453e-08,0.0011734715662896,-0.0674316585063934,0.0,0.0,0.0,-0.0177778471261262,60.0,17.017032623291016,0.0,-9.389041366603125e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.000110135115392,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0001159775929409,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,8.566070027882233e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0001159776147687,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0005501457490026,286.1083679199219,294.1499938964844,298.76666259765625,294.95074462890625,299.1566162109375,298.780517578125,287.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173497759737,2.6152831011927453e-08,0.0011734715662896,-0.0674316585063934,0.0,0.0,0.0,-0.0177778471261262,60.0,17.017032623291016,0.0,-9.389041366603125e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0001099341970984,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001157660226454,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,8.550443453714252e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0001157660371973,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0005491421325132,286.1017150878906,294.1499938964844,298.75,294.95050048828125,299.1480712890625,298.7638854980469,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713625863194,2.5902428646418243e-08,0.001171336742118,-0.0667798146605491,0.0,0.0,0.0,-0.0176537428051233,60.0,16.972183227539062,0.0,-9.354811680850617e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0001099341970984,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001157660226454,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,8.550443453714252e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0001157660371973,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0005491421325132,286.1017150878906,294.1499938964844,298.75,294.95050048828125,299.1480712890625,298.7638854980469,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713625863194,2.5902428646418243e-08,0.001171336742118,-0.0667798146605491,0.0,0.0,0.0,-0.0176537428051233,60.0,16.972183227539062,0.0,-9.354811680850617e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0001097578133339,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0001155802747234,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,8.536723908036947e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,0.0001155802965513,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,0.0005482611013576,286.0951232910156,294.1499938964844,298.733154296875,294.9501953125,299.13946533203125,298.74725341796875,287.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694924905896,2.568259560575825e-08,0.0011694667628034,-0.0662074834108352,0.0,0.0,0.0,-0.0175448134541511,60.0,16.927417755126953,0.0,-9.32481185600409e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0001097578133339,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0001155802747234,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,8.536723908036947e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,0.0001155802965513,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,0.0005482611013576,286.0951232910156,294.1499938964844,298.733154296875,294.9501953125,299.13946533203125,298.74725341796875,287.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694924905896,2.568259560575825e-08,0.0011694667628034,-0.0662074834108352,0.0,0.0,0.0,-0.0175448134541511,60.0,16.927417755126953,0.0,-9.32481185600409e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0001093031605705,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,0.0001151015094364,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,8.501362754032016e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,0.0001151015312643,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0005459900712594,286.0889892578125,294.1499938964844,298.716064453125,294.9499206542969,299.13067626953125,298.73052978515625,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646442580968,2.511599994647895e-08,0.0011646192288026,-0.06473208963871,0.0,0.0,0.0,-0.017263913527131,60.0,16.85479736328125,0.0,-9.247715127003177e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0001093031605705,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,0.0001151015094364,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,8.501362754032016e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,0.0001151015312643,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0005459900712594,286.0889892578125,294.1499938964844,298.716064453125,294.9499206542969,299.13067626953125,298.73052978515625,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646442580968,2.511599994647895e-08,0.0011646192288026,-0.06473208963871,0.0,0.0,0.0,-0.017263913527131,60.0,16.85479736328125,0.0,-9.247715127003177e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0001091568774427,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0001149474628618,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,8.489984611514956e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,0.0001149474846897,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0005452593322843,286.0858764648437,294.1499938964844,298.7074279785156,294.9498291015625,299.12628173828125,298.72216796875,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631024535745,2.493370665490601e-08,0.0011630775406956,-0.064257301390171,0.0,0.0,0.0,-0.0171736292541027,60.0,16.82205581665039,0.0,-9.222976160572217e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0001088259959942,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,0.0001145990318036,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,8.464249549433589e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0001145990463555,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0005436065257526,286.0828857421875,294.1499938964844,298.6987609863281,294.94976806640625,299.1218566894531,298.7137756347656,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159553299658,2.4521341401850805e-08,0.0011595288524404,-0.0631831809878349,0.0,0.0,0.0,-0.0169690884649753,60.0,16.7777156829834,0.0,-9.167143844024397e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0001079331850633,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001136588543886,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,8.394808537559584e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0001136588762165,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,0.0005391468293964,286.0772705078125,294.1499938964844,298.68121337890625,294.9496459960937,299.1128845214844,298.6969909667969,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500508990138,2.3408766480770282e-08,0.0011500274995341,-0.0602840445935726,0.0,0.0,0.0,-0.016417596489191,60.0,16.655855178833008,0.0,-9.0173422506723e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0001079331850633,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001136588543886,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,8.394808537559584e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0001136588762165,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,0.0005391468293964,286.0772705078125,294.1499938964844,298.68121337890625,294.9496459960937,299.1128845214844,298.6969909667969,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500508990138,2.3408766480770282e-08,0.0011500274995341,-0.0602840445935726,0.0,0.0,0.0,-0.016417596489191,60.0,16.655855178833008,0.0,-9.0173422506723e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,0.0001069575300789,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,0.0001126314455177,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,8.318923937622458e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0001126314600696,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.0005342732765711,286.0716857910156,294.1499938964844,298.6634216308594,294.9495849609375,299.1038818359375,298.6801452636719,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396567570045,2.2192963911038532e-08,0.0011396346380934,-0.0571142248809337,0.0,0.0,0.0,-0.0158148892223835,60.0,16.523012161254883,0.0,-8.85505144765375e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,0.0001069575300789,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,0.0001126314455177,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,8.318923937622458e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0001126314600696,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.0005342732765711,286.0716857910156,294.1499938964844,298.6634216308594,294.9495849609375,299.1038818359375,298.6801452636719,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396567570045,2.2192963911038532e-08,0.0011396346380934,-0.0571142248809337,0.0,0.0,0.0,-0.0158148892223835,60.0,16.523012161254883,0.0,-8.85505144765375e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.0001056360342772,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0001112398458644,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,8.216140849981457e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,0.0001112398604163,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,0.0005276721785776,286.0666198730469,294.1499938964844,298.6454162597656,294.9495849609375,299.0947570800781,298.6635131835937,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255744611844,2.0546231382923e-08,0.0011255539720878,-0.0528182163834571,0.0,0.0,0.0,-0.014998534694314,60.0,16.345701217651367,0.0,-8.637584869575221e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.0001056360342772,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0001112398458644,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,8.216140849981457e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,0.0001112398604163,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,0.0005276721785776,286.0666198730469,294.1499938964844,298.6454162597656,294.9495849609375,299.0947570800781,298.6635131835937,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255744611844,2.0546231382923e-08,0.0011255539720878,-0.0528182163834571,0.0,0.0,0.0,-0.014998534694314,60.0,16.345701217651367,0.0,-8.637584869575221e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0001042228759615,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001097517233574,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,8.10622877907008e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0001097517379093,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0005206132191233,286.0617980957031,294.1499938964844,298.6271667480469,294.9496765136719,299.08563232421875,298.6470031738281,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105189332738,1.878532351895501e-08,0.0011105000739917,-0.0482211746275424,0.0,0.0,0.0,-0.0141255939379334,60.0,16.150970458984375,0.0,-8.408026985762262e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0001042228759615,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001097517233574,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,8.10622877907008e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0001097517379093,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0005206132191233,286.0617980957031,294.1499938964844,298.6271667480469,294.9496765136719,299.08563232421875,298.6470031738281,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105189332738,1.878532351895501e-08,0.0011105000739917,-0.0482211746275424,0.0,0.0,0.0,-0.0141255939379334,60.0,16.150970458984375,0.0,-8.408026985762262e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.0001034891029121,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001089790239348,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,8.049156895140186e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0001089790384867,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,0.0005169478827156,286.05938720703125,294.1499938964844,298.61798095703125,294.9497375488281,299.0810546875,298.63873291015625,287.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102692913264,1.7870988244794717e-08,0.0011026751017197,-0.0458330065011978,0.0,0.0,0.0,-0.0136722857132554,60.0,16.052959442138672,0.0,-8.290049891002128e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,0.0001027143152896,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0001081631344277,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.988895958987996e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,0.0001081631489796,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0005130776553414,286.0570373535156,294.1499938964844,298.60870361328125,294.9498291015625,299.07647705078125,298.6304931640625,287.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944267269223,1.6905552513435396e-08,0.0010944097302854,-0.0433105379343032,0.0,0.0,0.0,-0.0131936278194189,60.0,15.948689460754396,0.0,-8.16638348055676e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,0.0001012049251585,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,0.000106573672383,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.871498382883146e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,0.000106573686935,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,0.0005055379588156,286.0525207519531,294.1499938964844,298.59002685546875,294.9500427246094,299.0672607421875,298.6142578125,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783462785184,1.5024800958940432e-08,0.0010783312609419,-0.0383942350745201,0.0,0.0,0.0,-0.012261277064681,60.0,15.733084678649902,0.0,-7.928132106371778e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,0.0001012049251585,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,0.000106573672383,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.871498382883146e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,0.000106573686935,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,0.0005055379588156,286.0525207519531,294.1499938964844,298.59002685546875,294.9500427246094,299.0672607421875,298.6142578125,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783462785184,1.5024800958940432e-08,0.0010783312609419,-0.0383942350745201,0.0,0.0,0.0,-0.012261277064681,60.0,15.733084678649902,0.0,-7.928132106371778e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,9.97802781057544e-05,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,0.0001050734499585,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,7.760692824376747e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001050734645104,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0004984216066077,286.0482788085937,294.1499938964844,298.5711364746094,294.9503173828125,299.0580139160156,298.5985107421875,287.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631665354594,1.3249685792970922e-08,0.0010631532641127,-0.0337515510618686,0.0,0.0,0.0,-0.0113812806084752,60.0,15.518991470336914,0.0,-7.706494642434336e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,9.97802781057544e-05,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,0.0001050734499585,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,7.760692824376747e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001050734645104,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0004984216066077,286.0482788085937,294.1499938964844,298.5711364746094,294.9503173828125,299.0580139160156,298.5985107421875,287.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631665354594,1.3249685792970922e-08,0.0010631532641127,-0.0337515510618686,0.0,0.0,0.0,-0.0113812806084752,60.0,15.518991470336914,0.0,-7.706494642434336e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,9.84716389211826e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001036953908624,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,7.658909453311935e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0001036953981383,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0004918847116641,286.0442810058594,294.1499938964844,298.552001953125,294.95068359375,299.0486755371094,298.5829772949219,287.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492231231182,1.1619134987483903e-08,0.001049211481586,-0.0294850617647171,0.0,0.0,0.0,-0.0105729503557085,60.0,15.313782691955566,0.0,-7.505672527940987e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,9.84716389211826e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001036953908624,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,7.658909453311935e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0001036953981383,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0004918847116641,286.0442810058594,294.1499938964844,298.552001953125,294.95068359375,299.0486755371094,298.5829772949219,287.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492231231182,1.1619134987483903e-08,0.001049211481586,-0.0294850617647171,0.0,0.0,0.0,-0.0105729503557085,60.0,15.313782691955566,0.0,-7.505672527940987e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.7343887318857e-05,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0001025078163365,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,7.57119560148567e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0001025078308884,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0004862514324486,286.0405578613281,294.1499938964844,298.5326538085937,294.9511108398437,299.0392761230469,298.5678100585937,287.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372065007686,1.021399409495416e-08,0.0010371962562203,-0.0258071012794971,0.0,0.0,0.0,-0.009876362979412,60.0,15.127147674560549,0.0,-7.33473726199918e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.7343887318857e-05,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0001025078163365,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,7.57119560148567e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0001025078308884,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0004862514324486,286.0405578613281,294.1499938964844,298.5326538085937,294.9511108398437,299.0392761230469,298.5678100585937,287.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372065007686,1.021399409495416e-08,0.0010371962562203,-0.0258071012794971,0.0,0.0,0.0,-0.009876362979412,60.0,15.127147674560549,0.0,-7.33473726199918e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,9.681039227871224e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,0.0001019460178213,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,7.529701542807743e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,0.0001019460323732,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,0.0004835865402128,286.03875732421875,294.1499938964844,298.5229187011719,294.95135498046875,299.0345153808594,298.5602722167969,287.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315247345715,9.549284030185843e-09,0.0010315151885151,-0.024066848680377,0.0,0.0,0.0,-0.0095468508079648,60.0,15.038864135742188,0.0,-7.25455961969601e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,9.63339116424322e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.0001014442605082,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,7.4926414526999e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,0.0001014442750602,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0004812064289581,286.0369873046875,294.1499938964844,298.5130920410156,294.9515991210937,299.0297546386719,298.5528259277344,287.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264444863423,8.955609587246727e-09,0.0010264355223625,-0.0225123930722475,0.0,0.0,0.0,-0.009252524934709,60.0,14.954014778137209,0.0,-7.183323447179647e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.555978613207115e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,0.0001006290694931,299.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,7.43243217584677e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.000100629084045,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.0004773395485244,286.0336608886719,294.1499938964844,298.49334716796875,294.9521789550781,299.0201110839844,298.5380249023437,287.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181940160691,7.991086903302858e-09,0.0010181859834119,-0.0199865866452455,0.0,0.0,0.0,-0.0087743606418371,60.0,14.808161735534668,0.0,-7.068337026794326e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.555978613207115e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,0.0001006290694931,299.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,7.43243217584677e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.000100629084045,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.0004773395485244,286.0336608886719,294.1499938964844,298.49334716796875,294.9521789550781,299.0201110839844,298.5380249023437,287.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181940160691,7.991086903302858e-09,0.0010181859834119,-0.0199865866452455,0.0,0.0,0.0,-0.0087743606418371,60.0,14.808161735534668,0.0,-7.068337026794326e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.489360672887416e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,9.992755076382308e-05,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,7.380617898888886e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,9.99275580397807e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004740118456538,286.030517578125,294.1499938964844,298.4733581542969,294.9527893066406,299.0103759765625,298.52325439453125,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110974544659,7.161067294703116e-09,0.0010110902367159,-0.0178126953542232,0.0,0.0,0.0,-0.0083628920838236,60.0,14.67959976196289,0.0,-6.9701265204003e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.489360672887416e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,9.992755076382308e-05,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,7.380617898888886e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,9.99275580397807e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004740118456538,286.030517578125,294.1499938964844,298.4733581542969,294.9527893066406,299.0103759765625,298.52325439453125,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110974544659,7.161067294703116e-09,0.0010110902367159,-0.0178126953542232,0.0,0.0,0.0,-0.0083628920838236,60.0,14.67959976196289,0.0,-6.9701265204003e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,9.44194325711578e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,9.942822362063453e-05,299.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,7.343737524934113e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,9.942823817254975e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,0.0004716432886198,286.0275573730469,294.1499938964844,298.45318603515625,294.9535217285156,299.0004577636719,298.50830078125,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060436325147,6.5702758789143445e-09,0.0010060371132567,-0.0162652116268873,0.0,0.0,0.0,-0.0080700051039457,60.0,14.572778701782228,0.0,-6.900641125184849e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,9.44194325711578e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,9.942822362063453e-05,299.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,7.343737524934113e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,9.942823817254975e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,0.0004716432886198,286.0275573730469,294.1499938964844,298.45318603515625,294.9535217285156,299.0004577636719,298.50830078125,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060436325147,6.5702758789143445e-09,0.0010060371132567,-0.0162652116268873,0.0,0.0,0.0,-0.0080700051039457,60.0,14.572778701782228,0.0,-6.900641125184849e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,9.412717190571128e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,9.912045061355455e-05,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,7.321005978155881e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,9.91204651654698e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,0.0004701833822764,286.0247497558594,294.1499938964844,298.43280029296875,294.95428466796875,298.99041748046875,298.4927978515625,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029262630268,6.206122726837293e-09,0.0010029200930148,-0.0153113147243857,0.0,0.0,0.0,-0.007889462634921,60.0,14.489180564880373,0.0,-6.857984402586227e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,9.412717190571128e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,9.912045061355455e-05,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,7.321005978155881e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,9.91204651654698e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,0.0004701833822764,286.0247497558594,294.1499938964844,298.43280029296875,294.95428466796875,298.99041748046875,298.4927978515625,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029262630268,6.206122726837293e-09,0.0010029200930148,-0.0153113147243857,0.0,0.0,0.0,-0.007889462634921,60.0,14.489180564880373,0.0,-6.857984402586227e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
