time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,9.404395677847788e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,9.903282625600696e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,7.314533286262304e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,9.903283353196456e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937561035156,0.0,0.0,0.0004697677213698,286.0233764648437,294.1499938964844,298.4225158691406,294.9547119140625,298.9853515625,298.4848937988281,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020424379035,6.102441663102809e-09,0.0010020363843068,-0.015039712190628,0.0,0.0,0.0,-0.0078380778431892,60.0,14.454529762268066,0.0,-6.845863254056894e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,9.400957060279325e-05,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,9.899661381496117e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,7.31185864424333e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,9.899662109091878e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0004695959505625,286.0220642089844,294.1499938964844,298.4122009277344,294.9551696777344,298.980224609375,298.4767761230469,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016743326559,6.059587942530697e-09,0.0010016682790592,-0.0149274542927742,0.0,0.0,0.0,-0.007816825993359,60.0,14.425631523132324,0.0,-6.84085676994073e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,9.406277968082576e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,9.90526532405056e-05,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,7.315997936530039e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.905266051646322e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0004698617849498,286.01959228515625,294.1499938964844,298.39141845703125,294.9560852050781,298.96978759765625,298.4593200683594,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022394126281,6.125869589368449e-09,0.0010022333590313,-0.0151010872796177,0.0,0.0,0.0,-0.0078496756032109,60.0,14.389177322387695,0.0,-6.848601685760515e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,9.406277968082576e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,9.90526532405056e-05,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,7.315997936530039e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.905266051646322e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0004698617849498,286.01959228515625,294.1499938964844,298.39141845703125,294.9560852050781,298.96978759765625,298.4593200683594,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022394126281,6.125869589368449e-09,0.0010022333590313,-0.0151010872796177,0.0,0.0,0.0,-0.0078496756032109,60.0,14.389177322387695,0.0,-6.848601685760515e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,9.418317495146766e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,9.917942952597514e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,7.325361366383731e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,9.917943680193277e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.0004704631865024,286.0172424316406,294.1499938964844,298.37042236328125,294.95709228515625,298.95916748046875,298.44073486328125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035223094746,6.275849617765061e-09,0.0010035160230472,-0.0154939675703644,0.0,0.0,0.0,-0.0079240277409553,60.0,14.36706256866455,0.0,-6.866142143735487e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,9.418317495146766e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,9.917942952597514e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,7.325361366383731e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,9.917943680193277e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.0004704631865024,286.0172424316406,294.1499938964844,298.37042236328125,294.95709228515625,298.95916748046875,298.44073486328125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035223094746,6.275849617765061e-09,0.0010035160230472,-0.0154939675703644,0.0,0.0,0.0,-0.0079240277409553,60.0,14.36706256866455,0.0,-6.866142143735487e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,9.4336828624364e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,9.934123227139936e-05,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,7.337312126765028e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,9.934124682331458e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,0.000471230741823,286.0150756835937,294.1499938964844,298.3492126464844,294.95819091796875,298.94830322265625,298.42120361328125,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051578283309,6.4672724953140914e-09,0.0010051514254882,-0.0159954037517309,0.0,0.0,0.0,-0.0080189174041152,60.0,14.35306453704834,0.0,-6.888562609219663e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,9.4336828624364e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,9.934123227139936e-05,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,7.337312126765028e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,9.934124682331458e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,0.000471230741823,286.0150756835937,294.1499938964844,298.3492126464844,294.95819091796875,298.94830322265625,298.42120361328125,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051578283309,6.4672724953140914e-09,0.0010051514254882,-0.0159954037517309,0.0,0.0,0.0,-0.0080189174041152,60.0,14.35306453704834,0.0,-6.888562609219663e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.445239993510768e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,9.94629372144118e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,7.346301572397351e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,9.946295176632702e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771545410156,0.0,0.0,0.0004718080745078,286.0130615234375,294.1499938964844,298.3278503417969,294.9593505859375,298.937255859375,298.4006652832031,287.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063900845125,6.611253322574839e-09,0.0010063834488391,-0.0163725540041923,0.0,0.0,0.0,-0.0080902986228466,60.0,14.341428756713867,0.0,-6.905450078420472e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.445239993510768e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,9.94629372144118e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,7.346301572397351e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,9.946295176632702e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771545410156,0.0,0.0,0.0004718080745078,286.0130615234375,294.1499938964844,298.3278503417969,294.9593505859375,298.937255859375,298.4006652832031,287.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063900845125,6.611253322574839e-09,0.0010063834488391,-0.0163725540041923,0.0,0.0,0.0,-0.0080902986228466,60.0,14.341428756713867,0.0,-6.905450078420472e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,9.451351797906682e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,9.952729305950923e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,7.351054955506697e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,9.952730761142448e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754455566406,0.0,0.0,0.0004721133445855,286.0120849609375,294.1499938964844,298.31707763671875,294.9599304199219,298.93170166015625,298.39031982421875,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070475982502,6.687392861692841e-09,0.0010070408461615,-0.0165719874203205,0.0,0.0,0.0,-0.0081280767917633,60.0,14.335896492004396,0.0,-6.914387995493598e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,9.4560396973975e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,9.957666043192148e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,7.354700937867165e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,9.957667498383672e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.0,0.0,0.0004723475431092,286.0111389160156,294.1499938964844,298.3062744140625,294.9605712890625,298.92608642578125,298.3799133300781,287.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075451573356,6.745792369144965e-09,0.001007538405247,-0.0167249608784914,0.0,0.0,0.0,-0.008157018572092,60.0,14.330219268798828,0.0,-6.921247575064626e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,9.463109745411202e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,9.965111530618742e-05,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,7.360200106631964e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.965112258214504e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0004727007180918,286.0094299316406,294.1499938964844,298.28448486328125,294.9618835449219,298.91461181640625,298.3585510253906,287.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008296967484,6.833862364885591e-09,0.00100829009898,-0.0169556494802236,0.0,0.0,0.0,-0.0082006715238094,60.0,14.317728996276855,0.0,-6.931599472181915e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,9.463109745411202e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,9.965111530618742e-05,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,7.360200106631964e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.965112258214504e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0004727007180918,286.0094299316406,294.1499938964844,298.28448486328125,294.9618835449219,298.91461181640625,298.3585510253906,287.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008296967484,6.833862364885591e-09,0.00100829009898,-0.0169556494802236,0.0,0.0,0.0,-0.0082006715238094,60.0,14.317728996276855,0.0,-6.931599472181915e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,9.46957152336836e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.971916006179526e-05,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,7.365225610556081e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,9.971917461371048e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,0.0004730235086753,286.0079040527344,294.1499938964844,298.2625427246094,294.9632873535156,298.9029235839844,298.3368225097656,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089850984513,6.914356642795383e-09,0.001008978113532,-0.017166493460536,0.0,0.0,0.0,-0.0082405749708414,60.0,14.305169105529783,0.0,-6.94106745413592e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,9.46957152336836e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.971916006179526e-05,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,7.365225610556081e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,9.971917461371048e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,0.0004730235086753,286.0079040527344,294.1499938964844,298.2625427246094,294.9632873535156,298.9029235839844,298.3368225097656,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089850984513,6.914356642795383e-09,0.001008978113532,-0.017166493460536,0.0,0.0,0.0,-0.0082405749708414,60.0,14.305169105529783,0.0,-6.94106745413592e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,9.47522567003034e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,9.977869922295211e-05,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,7.369623199338093e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.977871377486736e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0004733059613499,286.00640869140625,294.1499938964844,298.2403869628906,294.9647521972656,298.89117431640625,298.3149719238281,287.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095861507579,6.984786082853134e-09,0.0010095791658386,-0.0173509698361158,0.0,0.0,0.0,-0.0082754837349057,60.0,14.291728973388672,0.0,-6.949357356234033e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,9.47522567003034e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,9.977869922295211e-05,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,7.369623199338093e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.977871377486736e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0004733059613499,286.00640869140625,294.1499938964844,298.2403869628906,294.9647521972656,298.89117431640625,298.3149719238281,287.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095861507579,6.984786082853134e-09,0.0010095791658386,-0.0173509698361158,0.0,0.0,0.0,-0.0082754837349057,60.0,14.291728973388672,0.0,-6.949357356234033e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,9.484021575190128e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,9.98713294393383e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,7.37646478228271e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,9.987133671529592e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0004737453709822,286.0051574707031,294.1499938964844,298.21807861328125,294.96630859375,298.879150390625,298.2926025390625,287.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105236433446,7.094361986759168e-09,0.00101051654201,-0.0176379792392253,0.0,0.0,0.0,-0.0083298068493604,60.0,14.281453132629396,0.0,-6.962264365029115e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,9.484021575190128e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,9.98713294393383e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,7.37646478228271e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,9.987133671529592e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0004737453709822,286.0051574707031,294.1499938964844,298.21807861328125,294.96630859375,298.879150390625,298.2926025390625,287.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105236433446,7.094361986759168e-09,0.00101051654201,-0.0176379792392253,0.0,0.0,0.0,-0.0083298068493604,60.0,14.281453132629396,0.0,-6.962264365029115e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,9.488615614827722e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,9.9919707281515e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,7.380038005067036e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,9.991971455747262e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,0.0004739748546853,286.0045166015625,294.1499938964844,298.20684814453125,294.96710205078125,298.87310791015625,298.2814025878906,287.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011011772789,7.151589986875706e-09,0.0010110045550391,-0.0177878756076097,0.0,0.0,0.0,-0.0083581712096929,60.0,14.276650428771973,0.0,-6.969009547219684e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,9.494114783592522e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,9.997760935220867e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,7.384314812952653e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.997761662816627e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587829589844,0.0,0.0,0.0004742495366372,286.0039367675781,294.1499938964844,298.195556640625,294.9679260253906,298.86700439453125,298.2700500488281,287.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115975746884,7.220092967941126e-09,0.0010115903569385,-0.0179673004895448,0.0,0.0,0.0,-0.0083921309560537,60.0,14.272771835327148,0.0,-6.977088418125278e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,9.510137897450476e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,0.0001001463460852,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,7.396777800749987e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,0.0001001463533611,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,0.0004750499501824,286.0029602050781,294.1499938964844,298.1728820800781,294.9696350097656,298.8543395996094,298.2444763183594,287.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133029427379,7.419716396839249e-09,0.0010132954921573,-0.0184901524335145,0.0,0.0,0.0,-0.008491083048284,60.0,14.26698398590088,0.0,-7.000657831213175e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,9.510137897450476e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,0.0001001463460852,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,7.396777800749987e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,0.0001001463533611,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,0.0004750499501824,286.0029602050781,294.1499938964844,298.1728820800781,294.9696350097656,298.8543395996094,298.2444763183594,287.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133029427379,7.419716396839249e-09,0.0010132954921573,-0.0184901524335145,0.0,0.0,0.0,-0.008491083048284,60.0,14.26698398590088,0.0,-7.000657831213175e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,9.531247633276509e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0001003686411422,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,7.413195999106392e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001003686484182,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536865234375,0.0,0.0,0.0004761044110637,286.0021667480469,294.1499938964844,298.1499938964844,294.971435546875,298.8410339355469,298.2145690917969,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155531344935,7.682707803269295e-09,0.0010155454510822,-0.0191789511591196,0.0,0.0,0.0,-0.0086214654147624,60.0,14.261967658996582,0.0,-7.031768944898431e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,9.531247633276509e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0001003686411422,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,7.413195999106392e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001003686484182,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536865234375,0.0,0.0,0.0004761044110637,286.0021667480469,294.1499938964844,298.1499938964844,294.971435546875,298.8410339355469,298.2145690917969,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155531344935,7.682707803269295e-09,0.0010155454510822,-0.0191789511591196,0.0,0.0,0.0,-0.0086214654147624,60.0,14.261967658996582,0.0,-7.031768944898431e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,9.555266296956688e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0001006215607048,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,7.431877020280808e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,0.0001006215752568,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.0004773041873704,286.0014343261719,294.1499938964844,298.1086730957031,294.9613952636719,298.82763671875,298.184326171875,287.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181126417592,7.981941330115205e-09,0.001018104609102,-0.0199626367539167,0.0,0.0,0.0,-0.0087698101997375,60.0,14.25877857208252,0.0,-7.067251317494083e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,9.555266296956688e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0001006215607048,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,7.431877020280808e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,0.0001006215752568,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.0004773041873704,286.0014343261719,294.1499938964844,298.1086730957031,294.9613952636719,298.82763671875,298.184326171875,287.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181126417592,7.981941330115205e-09,0.001018104609102,-0.0199626367539167,0.0,0.0,0.0,-0.0087698101997375,60.0,14.25877857208252,0.0,-7.067251317494083e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,9.590593981556594e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,0.0001009935876936,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,7.45935394661501e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,0.0001009935949696,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14892578125,0.0,0.0,0.000479068927234,286.0008239746094,294.1499938964844,298.03228759765625,294.9286193847656,298.8132629394531,298.143310546875,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218748357146,8.42208525142496e-09,0.0010218664538115,-0.0211153011769056,0.0,0.0,0.0,-0.0089879995211958,60.0,14.238715171813965,0.0,-7.119604816807623e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,9.590593981556594e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,0.0001009935876936,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,7.45935394661501e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,0.0001009935949696,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14892578125,0.0,0.0,0.000479068927234,286.0008239746094,294.1499938964844,298.03228759765625,294.9286193847656,298.8132629394531,298.143310546875,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218748357146,8.42208525142496e-09,0.0010218664538115,-0.0211153011769056,0.0,0.0,0.0,-0.0089879995211958,60.0,14.238715171813965,0.0,-7.119604816807623e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,9.610878623789176e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,0.0001012071879813,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,7.475130405509844e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0001012071952573,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,0.0004800821770913,286.00054931640625,294.1499938964844,297.98175048828125,294.9041748046875,298.80572509765625,298.1195068359375,287.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240356205031,8.674802209895915e-09,0.0010240268893539,-0.0217770878225564,0.0,0.0,0.0,-0.009113279171288,60.0,14.222254753112791,0.0,-7.149751724000454e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,9.636512550059706e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,0.0001014771260088,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,7.49506798456423e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463623046875,0.0,0.0,0.0001014771332847,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0004813626292161,286.0003356933594,294.1499938964844,297.92340087890625,294.8746337890625,298.7972717285156,298.08209228515625,287.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267666075378,8.994176070586946e-09,0.001026757643558,-0.0226133875548839,0.0,0.0,0.0,-0.0092716058716177,60.0,14.193316459655762,0.0,-7.187941264419352e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,9.694208711152896e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0001020846975734,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,7.539943180745468e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,0.0001020847121253,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,0.0004842447233386,286.0,294.1499938964844,297.7846069335937,294.8009338378906,298.7785339355469,297.9916076660156,287.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329136857762,9.713021498214404e-09,0.0010329040233045,-0.0244955532252788,0.0,0.0,0.0,-0.009627966210246,60.0,14.11885929107666,0.0,-7.274270075185997e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,9.694208711152896e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0001020846975734,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,7.539943180745468e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,0.0001020847121253,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,0.0004842447233386,286.0,294.1499938964844,297.7846069335937,294.8009338378906,298.7785339355469,297.9916076660156,287.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329136857762,9.713021498214404e-09,0.0010329040233045,-0.0244955532252788,0.0,0.0,0.0,-0.009627966210246,60.0,14.11885929107666,0.0,-7.274270075185997e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,9.76251540123485e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.0001028039987431,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,7.593070768052712e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0001028040060191,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0004876567691098,285.99981689453125,294.1499938964844,297.6184387207031,294.7089233398437,298.7569274902344,297.8713073730469,287.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401917388662,1.0564063401830026e-08,0.0010401811450719,-0.0267235189676284,0.0,0.0,0.0,-0.01004986371845,60.0,14.02171802520752,0.0,-7.377140320841137e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,9.76251540123485e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.0001028039987431,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,7.593070768052712e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0001028040060191,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0004876567691098,285.99981689453125,294.1499938964844,297.6184387207031,294.7089233398437,298.7569274902344,297.8713073730469,287.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401917388662,1.0564063401830026e-08,0.0010401811450719,-0.0267235189676284,0.0,0.0,0.0,-0.01004986371845,60.0,14.02171802520752,0.0,-7.377140320841137e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,9.84268554020673e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,0.0001036482281051,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,7.655424997210503e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,0.0001036482353811,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,0.0004916614270769,285.999755859375,294.1499938964844,297.4274597167969,294.60009765625,298.7319641113281,297.7192077636719,287.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048733247444,1.1562925728014761e-08,0.0010487217223271,-0.0293379630893468,0.0,0.0,0.0,-0.0105450395494699,60.0,13.902840614318848,0.0,-7.49879802697251e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,9.84268554020673e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,0.0001036482281051,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,7.655424997210503e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,0.0001036482353811,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,0.0004916614270769,285.999755859375,294.1499938964844,297.4274597167969,294.60009765625,298.7319641113281,297.7192077636719,287.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048733247444,1.1562925728014761e-08,0.0010487217223271,-0.0293379630893468,0.0,0.0,0.0,-0.0105450395494699,60.0,13.902840614318848,0.0,-7.49879802697251e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,9.93758876575157e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,0.0001046476027113,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,7.729238859610632e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,0.0001046476099872,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,0.0004964020336046,285.9998779296875,294.1499938964844,297.2142028808594,294.47589111328125,298.7032165527344,297.5346984863281,287.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588447330519,1.2745365651767317e-08,0.0010588319273665,-0.0324321426451206,0.0,0.0,0.0,-0.0111312223598361,60.0,13.765655517578123,0.0,-7.644099753179034e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
