time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,9.93758876575157e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,0.0001046476027113,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,7.729238859610632e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,0.0001046476099872,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,0.0004964020336046,285.9998779296875,294.1499938964844,297.2142028808594,294.47589111328125,298.7032165527344,297.5346984863281,287.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588447330519,1.2745365651767317e-08,0.0010588319273665,-0.0324321426451206,0.0,0.0,0.0,-0.0111312223598361,60.0,13.765655517578123,0.0,-7.644099753179034e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,9.986960503738374e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,0.0001051675135386,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459655761719,0.0,0.0,7.767639181111008e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,0.0001051675208145,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,0.0004988682921975,285.9999694824219,294.1499938964844,297.1000366210937,294.40850830078125,298.68756103515625,297.4330749511719,287.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641064727678,1.336052246614372e-08,0.0010640930850058,-0.0340415090322494,0.0,0.0,0.0,-0.0114361867308616,60.0,13.69051456451416,0.0,-7.720242933828558e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,0.0001004357400233,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,0.0001057636764016,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,7.811671821400523e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0001057636909536,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372985839844,0.0,0.0,0.0005016962531954,286.0000915527344,294.1499938964844,296.98126220703125,294.3378295898437,298.6711730957031,297.3238830566406,287.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701430728659,1.406591199071272e-08,0.0010701289866119,-0.0358866155147552,0.0,0.0,0.0,-0.0117858992889523,60.0,13.61228370666504,0.0,-7.808017699062475e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396789550781,0.0,0.0,0.0001014166191453,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13885498046875,0.0,0.0,0.0001067965931724,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,7.88796241977252e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,0.0001067966004484,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0005065959412604,286.00048828125,294.1499938964844,296.7311706542969,294.1873779296875,298.6336975097656,297.0813293457031,287.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805882047861,1.5288057042539552e-08,0.001080572954379,-0.0390825681388378,0.0,0.0,0.0,-0.0123917367309331,60.0,13.424640655517578,0.0,-7.961270398482156e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396789550781,0.0,0.0,0.0001014166191453,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13885498046875,0.0,0.0,0.0001067965931724,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,7.88796241977252e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,0.0001067966004484,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0005065959412604,286.00048828125,294.1499938964844,296.7311706542969,294.1873779296875,298.6336975097656,297.0813293457031,287.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805882047861,1.5288057042539552e-08,0.001080572954379,-0.0390825681388378,0.0,0.0,0.0,-0.0123917367309331,60.0,13.424640655517578,0.0,-7.961270398482156e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0001022093492792,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,0.0001076313783414,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,7.949619612190872e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.0001076313856174,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,0.0005105558084324,286.00103759765625,294.1499938964844,296.46649169921875,294.02606201171875,298.5914306640625,296.8197631835937,287.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890389094129,1.627579493401754e-08,0.0010890226112678,-0.0416646748781204,0.0,0.0,0.0,-0.0128814186900854,60.0,13.194784164428713,0.0,-8.08621436476642e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0001022093492792,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,0.0001076313783414,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,7.949619612190872e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.0001076313856174,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,0.0005105558084324,286.00103759765625,294.1499938964844,296.46649169921875,294.02606201171875,298.5914306640625,296.8197631835937,287.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890389094129,1.627579493401754e-08,0.0010890226112678,-0.0416646748781204,0.0,0.0,0.0,-0.0128814186900854,60.0,13.194784164428713,0.0,-8.08621436476642e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0001028624174068,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.0001083190873032,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,8.000413072295487e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,0.0001083191018551,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,0.0005138179985806,286.00177001953125,294.1499938964844,296.1897888183594,293.85546875,298.5444030761719,296.54473876953125,287.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959974024444,1.7089512027723686e-08,0.0010959802893921,-0.0437912531197071,0.0,0.0,0.0,-0.0132848117500543,60.0,12.929366111755373,0.0,-8.189876155029199e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0001028624174068,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.0001083190873032,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,8.000413072295487e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,0.0001083191018551,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,0.0005138179985806,286.00177001953125,294.1499938964844,296.1897888183594,293.85546875,298.5444030761719,296.54473876953125,287.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959974024444,1.7089512027723686e-08,0.0010959802893921,-0.0437912531197071,0.0,0.0,0.0,-0.0132848117500543,60.0,12.929366111755373,0.0,-8.189876155029199e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.000103410668089,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,0.0001088964272639,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,8.043055277084932e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001088964345399,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,0.0005165566690266,286.00262451171875,294.1499938964844,295.90362548828125,293.67724609375,298.4922180175781,296.2587280273437,287.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018407531082,1.7772633142953964e-08,0.0011018230579793,-0.0455760732293129,0.0,0.0,0.0,-0.0136234713718295,60.0,12.629940032958984,0.0,-8.27741004627569e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.000103410668089,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,0.0001088964272639,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,8.043055277084932e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001088964345399,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,0.0005165566690266,286.00262451171875,294.1499938964844,295.90362548828125,293.67724609375,298.4922180175781,296.2587280273437,287.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018407531082,1.7772633142953964e-08,0.0011018230579793,-0.0455760732293129,0.0,0.0,0.0,-0.0136234713718295,60.0,12.629940032958984,0.0,-8.27741004627569e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.0001036333851516,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13427734375,0.0,0.0,0.0001091309532057,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,8.060377149377018e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310119628906,0.0,0.0,0.0001091309604817,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,0.0005176691338419,286.00311279296875,294.1499938964844,295.7577819824219,293.58575439453125,298.46453857421875,296.113525390625,287.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042210971936,1.805013916111875e-08,0.0011042030528187,-0.0463009998202323,0.0,0.0,0.0,-0.0137610780075192,60.0,12.469807624816896,0.0,-8.31310060789292e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,0.000103783175291,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001092886959668,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,8.07202814030461e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0001092887032427,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,0.0005184174515306,286.0036315917969,294.1499938964844,295.6105651855469,293.4930114746094,298.4358215332031,295.9671936035156,287.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058140080422,1.823677919787769e-08,0.0011057957308366,-0.0467885248363018,0.0,0.0,0.0,-0.0138535872101783,60.0,12.302128791809082,0.0,-8.337149637327458e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001038026166497,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,0.0001093091632355,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370544433594,0.0,0.0,8.073539356701076e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001093091705115,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.000518514541909,286.0047912597656,294.1499938964844,295.3131408691406,293.30450439453125,298.3739013671875,295.6726379394531,287.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060182005167,1.8260976730744005e-08,0.0011059999233111,-0.0468517318367958,0.0,0.0,0.0,-0.0138655696064233,60.0,11.930696487426758,-0.0,-8.340269630480179e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001038026166497,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,0.0001093091632355,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370544433594,0.0,0.0,8.073539356701076e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001093091705115,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.000518514541909,286.0047912597656,294.1499938964844,295.3131408691406,293.30450439453125,298.3739013671875,295.6726379394531,287.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060182005167,1.8260976730744005e-08,0.0011059999233111,-0.0468517318367958,0.0,0.0,0.0,-0.0138655696064233,60.0,11.930696487426758,-0.0,-8.340269630480179e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001035641034832,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319885253906,0.0,0.0,0.0001090579971787,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,8.054989302763715e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,0.0001090580117306,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291198730469,0.0,0.0,0.0005173231475055,286.006103515625,294.1499938964844,295.013916015625,293.11346435546875,298.3072814941406,295.3797302246094,287.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034826748073,1.7963774467943953e-08,0.0011034647468477,-0.0460753962397575,0.0,0.0,0.0,-0.0137182651087641,60.0,11.527420997619627,-0.0,-8.30198487733469e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001035641034832,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319885253906,0.0,0.0,0.0001090579971787,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,8.054989302763715e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,0.0001090580117306,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291198730469,0.0,0.0,0.0005173231475055,286.006103515625,294.1499938964844,295.013916015625,293.11346435546875,298.3072814941406,295.3797302246094,287.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034826748073,1.7963774467943953e-08,0.0011034647468477,-0.0460753962397575,0.0,0.0,0.0,-0.0137182651087641,60.0,11.527420997619627,-0.0,-8.30198487733469e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1320495605469,0.0,0.0,0.0001030399362207,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,0.0001085060284822,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354675292969,0.0,0.0,8.014220657059923e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282043457031,0.0,0.0,0.0001085060357581,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0005147048505023,286.0075378417969,294.1499938964844,294.7154541015625,292.9217529296875,298.2364807128906,295.092041015625,287.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978993959724,1.7310631150735393e-08,0.0010978820500895,-0.0443690158426761,0.0,0.0,0.0,-0.0133944852277636,60.0,11.098525047302246,-0.0,-8.218157887540657e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1320495605469,0.0,0.0,0.0001030399362207,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,0.0001085060284822,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354675292969,0.0,0.0,8.014220657059923e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282043457031,0.0,0.0,0.0001085060357581,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0005147048505023,286.0075378417969,294.1499938964844,294.7154541015625,292.9217529296875,298.2364807128906,295.092041015625,287.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978993959724,1.7310631150735393e-08,0.0010978820500895,-0.0443690158426761,0.0,0.0,0.0,-0.0133944852277636,60.0,11.098525047302246,-0.0,-8.218157887540657e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0001022869255393,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0001077130727935,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,7.955652836244553e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0001077130800695,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0005109434132464,286.00909423828125,294.1499938964844,294.4203186035156,292.7311706542969,298.1627197265625,294.8105773925781,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898737236857,1.6372345257309462e-08,0.0010898573091253,-0.0419170223176479,0.0,0.0,0.0,-0.0129293287172913,60.0,10.65353012084961,-0.0,-8.098479042928376e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0001022869255393,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0001077130727935,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,7.955652836244553e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0001077130800695,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0005109434132464,286.00909423828125,294.1499938964844,294.4203186035156,292.7311706542969,298.1627197265625,294.8105773925781,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898737236857,1.6372345257309462e-08,0.0010898573091253,-0.0419170223176479,0.0,0.0,0.0,-0.0129293287172913,60.0,10.65353012084961,-0.0,-8.098479042928376e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,0.0001018492766888,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0001072521990863,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,7.921612996142358e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12744140625,0.0,0.0,0.0001072522063623,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277160644531,0.0,0.0,0.0005087572499178,286.0098876953125,294.1499938964844,294.2748107910156,292.6369323730469,298.1248474121094,294.6727905273437,287.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852118721231,1.5827021471181982e-08,0.0010851960396394,-0.0404915958642959,0.0,0.0,0.0,-0.0126589965075254,60.0,10.427629470825195,-0.0,-8.029324760627787e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310119628906,0.0,0.0,0.0001013298606267,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0001067052289727,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,7.881213969085366e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,0.0001067052362486,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275329589844,0.0,0.0,0.0005061627016402,286.0107116699219,294.1499938964844,294.1310729980469,292.543701171875,298.08612060546875,294.5380859375,287.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796675924211,1.5179807633103337e-08,0.001079652342014,-0.0387995354831218,0.0,0.0,0.0,-0.0123380981385707,60.0,10.199335098266602,-0.0,-7.947635793925657e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001002447970677,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,0.000105562605313,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,7.796820136718452e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.126953125,0.0,0.0,0.0001055626125889,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0005007425788789,286.012451171875,294.1499938964844,293.85028076171875,292.3612365722656,298.0065002441406,294.2784423828125,287.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681089479476,1.3827821554457388e-08,0.0010680952109396,-0.0352638736367225,0.0,0.0,0.0,-0.0116678783670067,60.0,9.74074935913086,-0.0,-7.778335486818835e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001002447970677,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,0.000105562605313,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,7.796820136718452e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.126953125,0.0,0.0,0.0001055626125889,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0005007425788789,286.012451171875,294.1499938964844,293.85028076171875,292.3612365722656,298.0065002441406,294.2784423828125,287.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681089479476,1.3827821554457388e-08,0.0010680952109396,-0.0352638736367225,0.0,0.0,0.0,-0.0116678783670067,60.0,9.74074935913086,-0.0,-7.778335486818835e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.912947280099615e-05,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001043881202349,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,7.710073259659111e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001043881275109,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0,0.0004951713490299,286.0143127441406,294.1499938964844,293.5804748535156,292.1858215332031,297.92413330078125,294.03521728515625,287.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562251554802,1.2438146512749881e-08,0.001056212815456,-0.0316282957792282,0.0,0.0,0.0,-0.0109789595007896,60.0,9.296427726745604,-0.0,-7.60621290396557e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.912947280099615e-05,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001043881202349,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,7.710073259659111e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001043881275109,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0,0.0004951713490299,286.0143127441406,294.1499938964844,293.5804748535156,292.1858215332031,297.92413330078125,294.03521728515625,287.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562251554802,1.2438146512749881e-08,0.001056212815456,-0.0316282957792282,0.0,0.0,0.0,-0.0109789595007896,60.0,9.296427726745604,-0.0,-7.60621290396557e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.810897608986124e-05,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001033134831232,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,7.630700565641746e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001033134976751,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.126953125,0.0,0.0,0.0004900737549178,286.0162353515625,294.1499938964844,293.32421875,292.0195007324219,297.8394775390625,293.8056945800781,287.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453513823449,1.116663916889138e-08,0.0010453403228893,-0.0283007752150297,0.0,0.0,0.0,-0.0103486189618706,60.0,8.871965408325195,-0.0,-7.450412198295453e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.810897608986124e-05,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001033134831232,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,7.630700565641746e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001033134976751,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.126953125,0.0,0.0,0.0004900737549178,286.0162353515625,294.1499938964844,293.32421875,292.0195007324219,297.8394775390625,293.8056945800781,287.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453513823449,1.116663916889138e-08,0.0010453403228893,-0.0283007752150297,0.0,0.0,0.0,-0.0103486189618706,60.0,8.871965408325195,-0.0,-7.450412198295453e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.725064592203124e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001024096200126,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,7.563941471744329e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0001024096272885,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269836425781,0.0,0.0,0.0004857862659264,286.0182800292969,294.1499938964844,293.0840759277344,291.8643493652344,297.7527160644531,293.5895690917969,287.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362060274928,1.0097195968228334e-08,0.0010361958993598,-0.0255013331770896,0.0,0.0,0.0,-0.0098184524103999,60.0,8.47704029083252,-0.0,-7.320617356754155e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.725064592203124e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001024096200126,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,7.563941471744329e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0001024096272885,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269836425781,0.0,0.0,0.0004857862659264,286.0182800292969,294.1499938964844,293.0840759277344,291.8643493652344,297.7527160644531,293.5895690917969,287.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362060274928,1.0097195968228334e-08,0.0010361958993598,-0.0255013331770896,0.0,0.0,0.0,-0.0098184524103999,60.0,8.47704029083252,-0.0,-7.320617356754155e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.686656994745137e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001020051713567,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,7.534068572567776e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,0.0001020051786326,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,0.0004838677123188,286.0193176269531,294.1499938964844,292.9708557128906,291.7915954589844,297.70880126953125,293.4849548339844,287.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321156587451,9.618655205656525e-09,0.0010321059962734,-0.0242484789341688,0.0,0.0,0.0,-0.0095812296494841,60.0,8.288904190063477,-0.0,-7.26290707575572e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.655586472945288e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,0.0001016779860947,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,7.509902934543788e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,0.0001016779933706,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,0.0004823156923521,286.0203857421875,294.1499938964844,292.86260986328125,291.7224426269531,297.6645812988281,293.38262939453125,287.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288024786859,9.231532871467609e-09,0.0010287932818755,-0.0232348851859569,0.0,0.0,0.0,-0.0093893036246299,60.0,8.109269142150879,-0.0,-7.216388553388242e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,9.61850892053917e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,0.0001012875363812,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,7.481064676539972e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0,0.0001012875436572,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272888183594,0.0,0.0,0.0004804635827895,286.0226135253906,294.1499938964844,292.662353515625,291.5959777832031,297.5744934082031,293.1885681152344,287.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849130772,8.769558412780043e-09,0.0010248403996229,-0.022025216370821,0.0,0.0,0.0,-0.0091602699831128,60.0,7.797419548034668,-0.0,-7.161071380323848e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,9.61850892053917e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,0.0001012875363812,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,7.481064676539972e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0,0.0001012875436572,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272888183594,0.0,0.0,0.0004804635827895,286.0226135253906,294.1499938964844,292.662353515625,291.5959777832031,297.5744934082031,293.1885681152344,287.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849130772,8.769558412780043e-09,0.0010248403996229,-0.022025216370821,0.0,0.0,0.0,-0.0091602699831128,60.0,7.797419548034668,-0.0,-7.161071380323848e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,9.592626156518236e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.000101014979009,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,7.460934284608811e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.000101014986285,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.0004791707324329,286.0249328613281,294.1499938964844,292.48590087890625,291.487060546875,297.483154296875,293.0044250488281,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220921831205,8.447075039441643e-09,0.001022083684802,-0.0211807414889335,0.0,0.0,0.0,-0.0090004056692123,60.0,7.521142959594727,-0.0,-7.122582701413195e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,9.592626156518236e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.000101014979009,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,7.460934284608811e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.000101014986285,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.0004791707324329,286.0249328613281,294.1499938964844,292.48590087890625,291.487060546875,297.483154296875,293.0044250488281,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220921831205,8.447075039441643e-09,0.001022083684802,-0.0211807414889335,0.0,0.0,0.0,-0.0090004056692123,60.0,7.521142959594727,-0.0,-7.122582701413195e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,9.578204480931164e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0001008631152217,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.449716940755025e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001008631224976,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,0.0004784503544215,286.02734375,294.1499938964844,292.3358154296875,291.3978881835937,297.3909912109375,292.8313903808594,287.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205535218119,8.267382334281592e-09,0.0010205452563241,-0.0207101684063673,0.0,0.0,0.0,-0.0089113153517246,60.0,7.285120487213135,-0.0,-7.1011811542121e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,9.578204480931164e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0001008631152217,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.449716940755025e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001008631224976,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,0.0004784503544215,286.02734375,294.1499938964844,292.3358154296875,291.3978881835937,297.3909912109375,292.8313903808594,287.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205535218119,8.267382334281592e-09,0.0010205452563241,-0.0207101684063673,0.0,0.0,0.0,-0.0089113153517246,60.0,7.285120487213135,-0.0,-7.1011811542121e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
