time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,9.56989242695272e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0001007755854516,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,7.443252252414823e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282653808594,0.0,0.0,0.0001007755927275,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285095214844,0.0,0.0,0.0004780351591762,286.02984619140625,294.1499938964844,292.214599609375,291.33062744140625,297.29840087890625,292.6727905273437,287.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196672519668,8.163810960581941e-09,0.0010196591028943,-0.0204389337450265,0.0,0.0,0.0,-0.0088599678128957,60.0,7.090284824371338,-0.0,-7.088861053716755e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,9.56989242695272e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0001007755854516,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,7.443252252414823e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282653808594,0.0,0.0,0.0001007755927275,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285095214844,0.0,0.0,0.0004780351591762,286.02984619140625,294.1499938964844,292.214599609375,291.33062744140625,297.29840087890625,292.6727905273437,287.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196672519668,8.163810960581941e-09,0.0010196591028943,-0.0204389337450265,0.0,0.0,0.0,-0.0088599678128957,60.0,7.090284824371338,-0.0,-7.088861053716755e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,9.567751840222628e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,0.0001007530445349,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,7.441587513312697e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,0.0001007530518108,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287841796875,0.0,0.0,0.0004779282317031,286.0311584472656,294.1499938964844,292.1656494140625,291.3058776855469,297.2521057128906,292.5990295410156,287.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194405913352,8.137136298103087e-09,0.0010194324422627,-0.0203690752387046,0.0,0.0,0.0,-0.0088467504829168,60.0,7.008144855499268,-0.0,-7.085689190944322e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13214111328125,0.0,0.0,9.567005326971412e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,0.0001007451792247,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,7.441006164299324e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,0.0001007451865007,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,0.0004778909205924,286.032470703125,294.1499938964844,292.1248474121094,291.28741455078125,297.20587158203125,292.5307006835937,287.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127823747372531e-09,0.0010193525813519,-0.0203446876257658,0.0,0.0,0.0,-0.0088421329855918,60.0,6.938270568847656,-0.0,-7.084582165362009e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327819824219,0.0,0.0,9.568972745910288e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,0.000100765901152,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,7.442537025781348e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,0.000100765908428,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297912597656,0.0,0.0,0.0004779892333317,286.03515625,294.1499938964844,292.06915283203125,291.2704162597656,297.11407470703125,292.4114990234375,287.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152330366328897e-09,0.0010195603827014,-0.0204088687896728,0.0,0.0,0.0,-0.0088542737066745,60.0,6.8336992263793945,-0.0,-7.08749610112136e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327819824219,0.0,0.0,9.568972745910288e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,0.000100765901152,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,7.442537025781348e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,0.000100765908428,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297912597656,0.0,0.0,0.0004779892333317,286.03515625,294.1499938964844,292.06915283203125,291.2704162597656,297.11407470703125,292.4114990234375,287.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152330366328897e-09,0.0010195603827014,-0.0204088687896728,0.0,0.0,0.0,-0.0088542737066745,60.0,6.8336992263793945,-0.0,-7.08749610112136e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,9.57504234975204e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0001008298131637,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,7.447256939485669e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0001008298204396,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,0.0004782924079336,286.0379333496094,294.1499938964844,292.04998779296875,291.28173828125,297.0233154296875,292.31463623046875,287.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227938330662711e-09,0.0010202068369835,-0.0206068716943264,0.0,0.0,0.0,-0.0088917547836899,60.0,6.773724555969238,-0.0,-7.096488019442404e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,9.57504234975204e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0001008298131637,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,7.447256939485669e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0001008298204396,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,0.0004782924079336,286.0379333496094,294.1499938964844,292.04998779296875,291.28173828125,297.0233154296875,292.31463623046875,287.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227938330662711e-09,0.0010202068369835,-0.0206068716943264,0.0,0.0,0.0,-0.0088917547836899,60.0,6.773724555969238,-0.0,-7.096488019442404e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,9.581766062183306e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001009006155072,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,7.452486897818744e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,0.0001009006227832,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,0.000478628266137,286.04083251953125,294.1499938964844,292.04998779296875,291.3076477050781,296.93426513671875,292.2449951171875,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209315223619,8.311699772889371e-09,0.0010209231404587,-0.0208262279629707,0.0,0.0,0.0,-0.0089332796633243,60.0,6.7534589767456055,-0.0,-7.106456934025118e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,9.581766062183306e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001009006155072,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,7.452486897818744e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,0.0001009006227832,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,0.000478628266137,286.04083251953125,294.1499938964844,292.04998779296875,291.3076477050781,296.93426513671875,292.2449951171875,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209315223619,8.311699772889371e-09,0.0010209231404587,-0.0208262279629707,0.0,0.0,0.0,-0.0089332796633243,60.0,6.7534589767456055,-0.0,-7.106456934025118e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,9.579316974850371e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0001008748295134,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,7.450582052115351e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13214111328125,0.0,0.0,0.0001008748367894,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0004785059718415,286.0438232421875,294.1499938964844,292.04998779296875,291.3329772949219,296.8470153808594,292.1983947753906,287.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020673662424,8.281183738745312e-09,0.0010206653969362,-0.0207463093101978,0.0,0.0,0.0,-0.008918167091906,60.0,6.747360706329346,-0.0,-7.102823929017178e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,9.579316974850371e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0001008748295134,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,7.450582052115351e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13214111328125,0.0,0.0,0.0001008748367894,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0004785059718415,286.0438232421875,294.1499938964844,292.04998779296875,291.3329772949219,296.8470153808594,292.1983947753906,287.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020673662424,8.281183738745312e-09,0.0010206653969362,-0.0207463093101978,0.0,0.0,0.0,-0.008918167091906,60.0,6.747360706329346,-0.0,-7.102823929017178e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,9.575476724421604e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351928710937,0.0,0.0,0.0001008343824651,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,7.447595271514729e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326599121094,0.0,0.0,0.000100834389741,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.0004783141484949,286.0453491210937,294.1499938964844,292.04998779296875,291.3454284667969,296.8037109375,292.17828369140625,287.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020265626721,8.233332238205548e-09,0.0010202574776485,-0.020620996132493,0.0,0.0,0.0,-0.008894451893866,60.0,6.745763778686523,-0.0,-7.097129639532795e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.567607776261866e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0001007515238597,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390686035156,0.0,0.0,7.441474735969678e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001007515238597,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334533691406,0.0,0.0,0.0004779210721608,286.0469055175781,294.1499938964844,292.04998779296875,291.35772705078125,296.7616271972656,292.1640014648437,287.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194232454523,8.135282669741173e-09,0.0010194150963798,-0.0203642211854457,0.0,0.0,0.0,-0.0088458247482776,60.0,6.7449445724487305,-0.0,-7.085468922696236e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.552961273584516e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0001005972881102,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,7.43008276913315e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,0.0001005972953862,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13458251953125,0.0,0.0,0.0004771894600708,286.0500793457031,294.1499938964844,292.04998779296875,291.3818664550781,296.67755126953125,292.1374206542969,287.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178649099543,7.952793090737487e-09,0.0010178568772971,-0.0198862981051206,0.0,0.0,0.0,-0.0087553681805729,60.0,6.743621349334717,-0.0,-7.063790974370934e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.552961273584516e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0001005972881102,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,7.43008276913315e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,0.0001005972953862,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13458251953125,0.0,0.0,0.0004771894600708,286.0500793457031,294.1499938964844,292.04998779296875,291.3818664550781,296.67755126953125,292.1374206542969,287.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178649099543,7.952793090737487e-09,0.0010178568772971,-0.0198862981051206,0.0,0.0,0.0,-0.0087553681805729,60.0,6.743621349334717,-0.0,-7.063790974370934e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,9.547595982439816e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001005407902994,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,7.425910007441416e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,0.0001005407975753,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0004769214719999,286.0533142089844,294.1499938964844,292.04998779296875,291.4053649902344,296.5952453613281,292.1151733398437,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172913316637,7.885937236551399e-09,0.0010172834154218,-0.0197112094610929,0.0,0.0,0.0,-0.0087222158908844,60.0,6.747530460357666,-0.0,-7.05585776472617e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,9.547595982439816e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001005407902994,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,7.425910007441416e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,0.0001005407975753,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0004769214719999,286.0533142089844,294.1499938964844,292.04998779296875,291.4053649902344,296.5952453613281,292.1151733398437,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172913316637,7.885937236551399e-09,0.0010172834154218,-0.0197112094610929,0.0,0.0,0.0,-0.0087222158908844,60.0,6.747530460357666,-0.0,-7.05585776472617e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,9.56337826210074e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0001007069804472,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,7.438184547936544e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0001007069877232,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0004777098074555,286.0566711425781,294.1499938964844,292.04998779296875,291.42822265625,296.5145568847656,292.0996398925781,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189751628786,8.082562175104613e-09,0.0010189671302214,-0.0202261507511138,0.0,0.0,0.0,-0.0088197030127048,60.0,6.762770175933838,-0.0,-7.079202646309568e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,9.56337826210074e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0001007069804472,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,7.438184547936544e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0001007069877232,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0004777098074555,286.0566711425781,294.1499938964844,292.04998779296875,291.42822265625,296.5145568847656,292.0996398925781,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189751628786,8.082562175104613e-09,0.0010189671302214,-0.0202261507511138,0.0,0.0,0.0,-0.0088197030127048,60.0,6.762770175933838,-0.0,-7.079202646309568e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.606107050785796e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,0.000101156940218,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14385986328125,0.0,0.0,7.47141893953085e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.000101156947494,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,0.0004798442241735,286.0600891113281,294.1499938964844,292.04998779296875,291.45037841796875,296.43414306640625,292.08624267578125,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235236259177,8.614916779947634e-09,0.0010235150111839,-0.0216202698647975,0.0,0.0,0.0,-0.0090835923328995,60.0,6.787562370300293,-0.0,-7.142602242993237e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.606107050785796e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,0.000101156940218,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14385986328125,0.0,0.0,7.47141893953085e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.000101156947494,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,0.0004798442241735,286.0600891113281,294.1499938964844,292.04998779296875,291.45037841796875,296.43414306640625,292.08624267578125,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235236259177,8.614916779947634e-09,0.0010235150111839,-0.0216202698647975,0.0,0.0,0.0,-0.0090835923328995,60.0,6.787562370300293,-0.0,-7.142602242993237e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,9.63416023296304e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0001014523513731,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,7.493237353628501e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0001014523586491,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0004812455445062,286.0617980957031,294.1499938964844,292.04998779296875,291.4612121582031,296.3942565917969,292.080322265625,287.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265104938298,8.964429198954349e-09,0.00102650152985,-0.0225354973226785,0.0,0.0,0.0,-0.0092568499967455,60.0,6.803463935852051,-0.0,-7.184380734770458e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,9.722551476443186e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,0.0001023831573547,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,7.561986421933398e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,0.0001023831646307,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,0.0004856608866248,286.0636291503906,294.1499938964844,292.04998779296875,291.47186279296875,296.3544006347656,292.0749206542969,287.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359280277043,1.0065720701391e-08,0.0010359178995713,-0.0254189409315586,0.0,0.0,0.0,-0.0098028043285012,60.0,6.844381332397461,-0.0,-7.316815242575103e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,9.960480383597314e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,0.000104888662463,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,7.747042400296777e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,0.000104888669739,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,0.0004975459305569,286.0673522949219,294.1499938964844,292.04998779296875,291.4925842285156,296.27423095703125,292.0663146972656,287.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612775804474,1.3030186707396751e-08,0.0010612645419314,-0.0331773236393928,0.0,0.0,0.0,-0.0112724062055349,60.0,6.961517810821533,-0.0,-7.679307856278683e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,9.960480383597314e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,0.000104888662463,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,7.747042400296777e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,0.000104888669739,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,0.0004975459305569,286.0673522949219,294.1499938964844,292.04998779296875,291.4925842285156,296.27423095703125,292.0663146972656,287.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612775804474,1.3030186707396751e-08,0.0010612645419314,-0.0331773236393928,0.0,0.0,0.0,-0.0112724062055349,60.0,6.961517810821533,-0.0,-7.679307856278683e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,0.000103194375697,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454772949219,0.0,0.0,0.0001086686534108,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,8.026231080293655e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0001086686606868,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434020996094,0.0,0.0,0.0005154765676707,286.0712890625,294.1499938964844,292.04998779296875,291.5126037597656,296.1927490234375,292.059326171875,287.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995247866958,1.7502772564625957e-08,0.0010995073243975,-0.0448710583150386,0.0,0.0,0.0,-0.0134896486997604,60.0,7.141656875610352,-0.0,-8.242776061706537e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,0.000103194375697,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454772949219,0.0,0.0,0.0001086686534108,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,8.026231080293655e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0001086686606868,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434020996094,0.0,0.0,0.0005154765676707,286.0712890625,294.1499938964844,292.04998779296875,291.5126037597656,296.1927490234375,292.059326171875,287.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995247866958,1.7502772564625957e-08,0.0010995073243975,-0.0448710583150386,0.0,0.0,0.0,-0.0134896486997604,60.0,7.141656875610352,-0.0,-8.242776061706537e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.00010738511628,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0001130817036028,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,8.352177974302322e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.0001130817108787,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453552246094,0.0,0.0,0.0005364101380109,286.07550048828125,294.1499938964844,292.04998779296875,291.5318298339844,296.1095886230469,292.0546875,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144174253568,2.2724670145635173e-08,0.0011441514361649,-0.0585007220506668,0.0,0.0,0.0,-0.0160783287137746,60.0,7.372578144073486,-0.0,-8.925848504759416e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.00010738511628,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0001130817036028,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,8.352177974302322e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.0001130817108787,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453552246094,0.0,0.0,0.0005364101380109,286.07550048828125,294.1499938964844,292.04998779296875,291.5318298339844,296.1095886230469,292.0546875,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144174253568,2.2724670145635173e-08,0.0011441514361649,-0.0585007220506668,0.0,0.0,0.0,-0.0160783287137746,60.0,7.372578144073486,-0.0,-8.925848504759416e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001110552329919,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0001169465176644,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,8.637631253805012e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,0.0001169465249404,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0005547431064769,286.0799255371094,294.1499938964844,292.04998779296875,291.55029296875,296.0255126953125,292.0521850585937,287.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832843301817,2.7298112215135013e-08,0.0011832569725811,-0.0704118981957435,0.0,0.0,0.0,-0.0183455739170312,60.0,7.606471538543701,-0.0,-9.546393187065405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001110552329919,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0001169465176644,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,8.637631253805012e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,0.0001169465249404,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0005547431064769,286.0799255371094,294.1499938964844,292.04998779296875,291.55029296875,296.0255126953125,292.0521850585937,287.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832843301817,2.7298112215135013e-08,0.0011832569725811,-0.0704118981957435,0.0,0.0,0.0,-0.0183455739170312,60.0,7.606471538543701,-0.0,-9.546393187065405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,0.000112353132863,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0001183132626465,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,8.738579344935715e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.0001183132699225,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,0.0005612263921648,286.08221435546875,294.1499938964844,292.04998779296875,291.5592041015625,295.9835205078125,292.0515441894531,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971502099186,2.8915547289898323e-08,0.0011971213389188,-0.0746176019310951,0.0,0.0,0.0,-0.0191475767642259,60.0,7.705468654632568,-0.0,-9.770832321009949e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,0.0001129498050431,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,0.0001189415925182,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,8.784987585386261e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,0.0001189415997941,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496887207031,0.0,0.0,0.0005642069154419,286.08453369140625,294.1499938964844,292.04998779296875,291.56793212890625,295.94189453125,292.05108642578125,287.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012035126565024,2.9659119604730225e-08,0.0012034830870106,-0.0765497833490371,0.0,0.0,0.0,-0.0195162147283554,60.0,7.780132293701172,-0.0,-9.8748870414056e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,0.0001113431935664,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.000117249750474,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568298339844,0.0,0.0,8.660028106532991e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,0.000117249750474,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,0.0005561815341934,286.0891418457031,294.1499938964844,292.04998779296875,291.5847473144531,295.8617553710937,292.0505065917969,287.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863721301779,2.765693274398017e-08,0.0011863444233313,-0.0713452324271202,0.0,0.0,0.0,-0.0185235533863306,60.0,7.805595397949219,-0.0,-9.595957806141089e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,0.0001113431935664,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.000117249750474,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568298339844,0.0,0.0,8.660028106532991e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,0.000117249750474,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,0.0005561815341934,286.0891418457031,294.1499938964844,292.04998779296875,291.5847473144531,295.8617553710937,292.0505065917969,287.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863721301779,2.765693274398017e-08,0.0011863444233313,-0.0713452324271202,0.0,0.0,0.0,-0.0185235533863306,60.0,7.805595397949219,-0.0,-9.595957806141089e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001075196341844,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,0.0001132233592215,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,8.362640073755756e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0001132233592215,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,0.0005370821454562,286.0936584472656,294.1499938964844,292.04998779296875,291.6007080078125,295.7853698730469,292.0502319335937,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145628048107,2.289224276808e-08,0.0011456051142886,-0.058937594294548,0.0,0.0,0.0,-0.0161615069955587,60.0,7.704370021820068,-0.0,-8.948215679538407e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001075196341844,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,0.0001132233592215,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,8.362640073755756e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0001132233592215,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,0.0005370821454562,286.0936584472656,294.1499938964844,292.04998779296875,291.6007080078125,295.7853698730469,292.0502319335937,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145628048107,2.289224276808e-08,0.0011456051142886,-0.058937594294548,0.0,0.0,0.0,-0.0161615069955587,60.0,7.704370021820068,-0.0,-8.948215679538407e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,0.0001030382700264,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0001085042677004,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,8.014089689822868e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001085042749764,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,0.0005146968178451,286.0980529785156,294.1499938964844,292.04998779296875,291.6158142089844,295.7148132324219,292.0501403808594,287.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978883365169,1.730819576550857e-08,0.0010978709906339,-0.0443626455962657,0.0,0.0,0.0,-0.0133933275938034,60.0,7.506045818328857,-0.0,-8.217845248736921e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
