time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,0.0001030382700264,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0001085042677004,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,8.014089689822868e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001085042749764,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,0.0005146968178451,286.0980529785156,294.1499938964844,292.04998779296875,291.6158142089844,295.7148132324219,292.0501403808594,287.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978883365169,1.730819576550857e-08,0.0010978709906339,-0.0443626455962657,0.0,0.0,0.0,-0.0133933275938034,60.0,7.506045818328857,-0.0,-8.217845248736921e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,9.875537944026291e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0001039941780618,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,7.68097597756423e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0001039941780618,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,0.0004933029413223,286.1023864746094,294.1499938964844,292.04998779296875,291.6300048828125,295.6466369628906,292.0500793457031,287.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522515513002,1.1971745372818532e-08,0.0010522395605221,-0.030407827347517,0.0,0.0,0.0,-0.0107478201389312,60.0,7.286357402801514,-0.0,-7.548874947360673e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,9.875537944026291e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0001039941780618,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,7.68097597756423e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0001039941780618,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,0.0004933029413223,286.1023864746094,294.1499938964844,292.04998779296875,291.6300048828125,295.6466369628906,292.0500793457031,287.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522515513002,1.1971745372818532e-08,0.0010522395605221,-0.030407827347517,0.0,0.0,0.0,-0.0107478201389312,60.0,7.286357402801514,-0.0,-7.548874947360673e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,9.7298325272277e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001024598241201,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,7.567649299744517e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598205566406,0.0,0.0,0.0001024598313961,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600036621094,0.0,0.0,0.0004860246554017,286.1045227050781,294.1499938964844,292.04998779296875,291.6367492675781,295.6139831542969,292.0500793457031,287.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367147624492,1.0156318452914093e-08,0.0010367046343162,-0.025656109675765,0.0,0.0,0.0,-0.0098477778956294,60.0,7.189903736114502,-0.0,-7.327762574504959e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.0,0.0,9.616621537134051e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,0.000101267665741,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,7.47959638829343e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001012676730169,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611328125,0.0,0.0,0.0004803695774171,286.10662841796875,294.1499938964844,292.04998779296875,291.6432800292969,295.58209228515625,292.050048828125,287.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246651945635,8.745809410015681e-09,0.0010246564634144,-0.0219630058854818,0.0,0.0,0.0,-0.0091485930606722,60.0,7.1106157302856445,-0.0,-7.158231341009015e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,9.471661905990914e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165283203125,0.0,0.0,9.974116983357816e-05,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,7.366850331891328e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,9.974117710953578e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,0.0004731285443995,286.11090087890625,294.1499938964844,292.04998779296875,291.6556396484375,295.5190734863281,292.050048828125,287.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092016309499,6.9397190216591314e-09,0.0010091946460306,-0.0172329246997833,0.0,0.0,0.0,-0.0082531459629535,60.0,6.982211589813232,-0.0,-6.944052444168848e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,9.471661905990914e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165283203125,0.0,0.0,9.974116983357816e-05,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,7.366850331891328e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,9.974117710953578e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,0.0004731285443995,286.11090087890625,294.1499938964844,292.04998779296875,291.6556396484375,295.5190734863281,292.050048828125,287.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092016309499,6.9397190216591314e-09,0.0010091946460306,-0.0172329246997833,0.0,0.0,0.0,-0.0082531459629535,60.0,6.982211589813232,-0.0,-6.944052444168848e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,9.451572987018152e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,9.95296213659458e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,7.351225212914869e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,9.95296286419034e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,0.0004721250734291,286.1151733398437,294.1499938964844,292.04998779296875,291.6670227050781,295.45751953125,292.0500183105469,287.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070579592138,6.689418796668178e-09,0.0010070513235405,-0.0165773015469312,0.0,0.0,0.0,-0.0081290462985634,60.0,6.925419330596924,-0.0,-6.914626737852815e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,9.451572987018152e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,9.95296213659458e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,7.351225212914869e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,9.95296286419034e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,0.0004721250734291,286.1151733398437,294.1499938964844,292.04998779296875,291.6670227050781,295.45751953125,292.0500183105469,287.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070579592138,6.689418796668178e-09,0.0010070513235405,-0.0165773015469312,0.0,0.0,0.0,-0.0081290462985634,60.0,6.925419330596924,-0.0,-6.914626737852815e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,9.528305963613092e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.0001003376528387,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,7.410906255245209e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,0.0001003376601147,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,0.0004759580187965,286.1195678710937,294.1499938964844,292.04998779296875,291.67742919921875,295.39666748046875,292.0500183105469,287.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015231013298,7.645426514102382e-09,0.0010152233298867,-0.0190813113003969,0.0,0.0,0.0,-0.0086029665544629,60.0,6.930522918701172,-0.0,-7.027355053423889e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,9.528305963613092e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.0001003376528387,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,7.410906255245209e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,0.0001003376601147,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,0.0004759580187965,286.1195678710937,294.1499938964844,292.04998779296875,291.67742919921875,295.39666748046875,292.0500183105469,287.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015231013298,7.645426514102382e-09,0.0010152233298867,-0.0190813113003969,0.0,0.0,0.0,-0.0086029665544629,60.0,6.930522918701172,-0.0,-7.027355053423889e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,9.68106760410592e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0001019463088596,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,7.529721187893301e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001019463161355,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,0.0004835887812077,286.1241149902344,294.1499938964844,292.04998779296875,291.68682861328125,295.33612060546875,292.0500183105469,287.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315069230273,9.548699608785682e-09,0.0010314973769709,-0.0240653306245803,0.0,0.0,0.0,-0.0095464969053864,60.0,6.994778156280518,-0.0,-7.254490697050643e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,9.68106760410592e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0001019463088596,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,7.529721187893301e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001019463161355,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,0.0004835887812077,286.1241149902344,294.1499938964844,292.04998779296875,291.68682861328125,295.33612060546875,292.0500183105469,287.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315069230273,9.548699608785682e-09,0.0010314973769709,-0.0240653306245803,0.0,0.0,0.0,-0.0095464969053864,60.0,6.994778156280518,-0.0,-7.254490697050643e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17437744140625,0.0,0.0,9.760949615156278e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739196777344,0.0,0.0,0.0001027875041472,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,7.591851317556575e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,0.0001027875041472,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,0.0004875790618825,286.1264343261719,294.1499938964844,292.04998779296875,291.691162109375,295.3058776855469,292.0500183105469,287.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400222381576,1.0543973694154829e-08,0.0010400117607787,-0.0266709271818399,0.0,0.0,0.0,-0.0100399162620306,60.0,7.034226417541504,-0.0,-7.37470315925748e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757507324219,0.0,0.0,9.846588363870978e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,0.0001036893227137,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,7.658459071535617e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,0.0001036893299897,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0004918568884022,286.1287841796875,294.1499938964844,292.04998779296875,291.6952209472656,295.275634765625,292.0500183105469,287.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491419816389,1.1610981509591056e-08,0.0010491304565221,-0.0294637326151132,0.0,0.0,0.0,-0.0105688516050577,60.0,7.079978942871094,-0.0,-7.504676347025453e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0001000498450594,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.0001053573141689,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,7.781656313454732e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761474609375,0.0,0.0,0.0001053573141689,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17633056640625,0.0,0.0,0.0004997691139578,286.13360595703125,294.1499938964844,292.04998779296875,291.7025756835937,295.21539306640625,292.0500183105469,287.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660249972715,1.3584535274446809e-08,0.0010660114930942,-0.0346275009214878,0.0,0.0,0.0,-0.0115472534671425,60.0,7.169429302215576,-0.0,-7.748064234647245e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0001000498450594,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.0001053573141689,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,7.781656313454732e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761474609375,0.0,0.0,0.0001053573141689,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17633056640625,0.0,0.0,0.0004997691139578,286.13360595703125,294.1499938964844,292.04998779296875,291.7025756835937,295.21539306640625,292.0500183105469,287.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660249972715,1.3584535274446809e-08,0.0010660114930942,-0.0346275009214878,0.0,0.0,0.0,-0.0115472534671425,60.0,7.169429302215576,-0.0,-7.748064234647245e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0001012938373605,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0001066672921297,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,7.878411270212382e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0001066672994056,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792297363281,0.0,0.0,0.0005059831310063,286.1385192871094,294.1499938964844,292.04998779296875,291.7088317871094,295.1557006835937,292.0500183105469,287.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792851680889,1.5134526520910185e-08,0.0010792700340971,-0.0386811383068561,0.0,0.0,0.0,-0.0123156746849417,60.0,7.248657703399658,-0.0,-7.941935109556655e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0001012938373605,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0001066672921297,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,7.878411270212382e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0001066672994056,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792297363281,0.0,0.0,0.0005059831310063,286.1385192871094,294.1499938964844,292.04998779296875,291.7088317871094,295.1557006835937,292.0500183105469,287.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792851680889,1.5134526520910185e-08,0.0010792700340971,-0.0386811383068561,0.0,0.0,0.0,-0.0123156746849417,60.0,7.248657703399658,-0.0,-7.941935109556655e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001022469732561,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,0.0001076709886547,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18634033203125,0.0,0.0,7.952543819556013e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0001076709959306,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0005107442266307,286.1435241699219,294.1499938964844,292.04998779296875,291.7140197753906,295.09649658203125,292.0500183105469,287.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894431034103,1.6322124096745938e-08,0.0010894268052652,-0.0417857579886913,0.0,0.0,0.0,-0.0129044260829687,60.0,7.315545082092285,-0.0,-8.092097658618513e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001022469732561,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,0.0001076709886547,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18634033203125,0.0,0.0,7.952543819556013e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0001076709959306,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0005107442266307,286.1435241699219,294.1499938964844,292.04998779296875,291.7140197753906,295.09649658203125,292.0500183105469,287.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894431034103,1.6322124096745938e-08,0.0010894268052652,-0.0417857579886913,0.0,0.0,0.0,-0.0129044260829687,60.0,7.315545082092285,-0.0,-8.092097658618513e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0001028784608934,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0001083359748008,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,8.001659443834797e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,0.0001083359820768,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853332519531,0.0,0.0,0.0005138986161909,286.1486511230469,294.1499938964844,292.04998779296875,291.71807861328125,295.0383605957031,292.04998779296875,287.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961688822135,1.7108952476974082e-08,0.0010961517691612,-0.0438420437276363,0.0,0.0,0.0,-0.0132944751530885,60.0,7.362885475158691,-0.0,-8.192360212433415e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0001028784608934,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0001083359748008,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,8.001659443834797e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,0.0001083359820768,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853332519531,0.0,0.0,0.0005138986161909,286.1486511230469,294.1499938964844,292.04998779296875,291.71807861328125,295.0383605957031,292.04998779296875,287.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961688822135,1.7108952476974082e-08,0.0010961517691612,-0.0438420437276363,0.0,0.0,0.0,-0.0132944751530885,60.0,7.362885475158691,-0.0,-8.192360212433415e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18896484375,0.0,0.0,0.0001031455831252,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18853759765625,0.0,0.0,0.0001086172705981,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,8.022435940802097e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,0.0001086172778741,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,0.0005152329686097,286.1512451171875,294.1499938964844,292.04998779296875,291.7196960449219,295.009521484375,292.04998779296875,287.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990076698362,1.7441783128901992e-08,0.001098990207538,-0.0447117052972316,0.0,0.0,0.0,-0.0134594365954399,60.0,7.382651329040527,-0.0,-8.23495795998497e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905212402344,0.0,0.0,0.0001033528606058,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,0.0001088355493266,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,8.038557280087844e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,0.0001088355493266,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884765625,0.0,0.0,0.0005162683664821,286.15380859375,294.1499938964844,292.04998779296875,291.72100830078125,294.9809875488281,292.04998779296875,287.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012336472049,1.7700070742421303e-08,0.001101215952076,-0.0453864932060241,0.0,0.0,0.0,-0.0135875660926103,60.0,7.397064208984375,-0.0,-8.268088436125255e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,0.0001034057058859,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,0.0001088911885744,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,8.042667468544096e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,0.0001088911958504,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,0.0005165323382243,286.1590576171875,294.1499938964844,292.04998779296875,291.7228088378906,294.9249572753906,292.04998779296875,287.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017915094271,1.7765895421462122e-08,0.0011017736978828,-0.0455584675073623,0.0,0.0,0.0,-0.0136201735585927,60.0,7.408731460571289,-0.0,-8.276543184138063e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,0.0001034057058859,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,0.0001088911885744,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,8.042667468544096e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,0.0001088911958504,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,0.0005165323382243,286.1590576171875,294.1499938964844,292.04998779296875,291.7228088378906,294.9249572753906,292.04998779296875,287.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017915094271,1.7765895421462122e-08,0.0011017736978828,-0.0455584675073623,0.0,0.0,0.0,-0.0136201735585927,60.0,7.408731460571289,-0.0,-8.276543184138063e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0001033278749673,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,0.0001088092321879,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.0,0.0,8.036613871809095e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0001088092394638,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,0.0005161435692571,286.1643371582031,294.1499938964844,292.04998779296875,291.723388671875,294.8701477050781,292.04998779296875,287.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009582085534,1.7668906338030865e-08,0.0011009405134245,-0.0453050844371318,0.0,0.0,0.0,-0.0135720716789364,60.0,7.408473491668701,-0.0,-8.264088080522924e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0001033278749673,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,0.0001088092321879,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.0,0.0,8.036613871809095e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0001088092394638,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,0.0005161435692571,286.1643371582031,294.1499938964844,292.04998779296875,291.723388671875,294.8701477050781,292.04998779296875,287.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009582085534,1.7668906338030865e-08,0.0011009405134245,-0.0453050844371318,0.0,0.0,0.0,-0.0135720716789364,60.0,7.408473491668701,-0.0,-8.264088080522924e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,0.000103226986539,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,0.0001087029886548,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,8.028766751522198e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,0.0001087029959307,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,0.0005156396073289,286.16961669921875,294.1499938964844,292.04998779296875,291.723388671875,294.81610107421875,292.04998779296875,287.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998755460605,1.7543177577294955e-08,0.0010998580837622,-0.0449766144156456,0.0,0.0,0.0,-0.0135097056627273,60.0,7.402223110198975,-0.0,-8.247956628792964e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,0.000103226986539,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,0.0001087029886548,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,8.028766751522198e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,0.0001087029959307,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,0.0005156396073289,286.16961669921875,294.1499938964844,292.04998779296875,291.723388671875,294.81610107421875,292.04998779296875,287.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998755460605,1.7543177577294955e-08,0.0010998580837622,-0.0449766144156456,0.0,0.0,0.0,-0.0135097056627273,60.0,7.402223110198975,-0.0,-8.247956628792964e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001031482534017,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.0001086200791178,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,8.022643305594102e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,0.0001086200863937,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,0.0005152462981641,286.1749572753906,294.1499938964844,292.04998779296875,291.723388671875,294.7629699707031,292.04998779296875,287.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990363080054,1.7445060507270682e-08,0.0010990188457071,-0.0447202660143375,0.0,0.0,0.0,-0.0134610636159777,60.0,7.392084121704102,-0.0,-8.235377890741803e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001031482534017,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.0001086200791178,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,8.022643305594102e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,0.0001086200863937,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,0.0005152462981641,286.1749572753906,294.1499938964844,292.04998779296875,291.723388671875,294.7629699707031,292.04998779296875,287.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990363080054,1.7445060507270682e-08,0.0010990188457071,-0.0447202660143375,0.0,0.0,0.0,-0.0134610636159777,60.0,7.392084121704102,-0.0,-8.235377890741803e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,0.0001031197607517,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,0.0001085900803445,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,8.020427048904821e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0001085900803445,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,0.0005151040386408,286.1776428222656,294.1499938964844,292.04998779296875,291.723388671875,294.7369079589844,292.04998779296875,287.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987342102453,1.7409558239478432e-08,0.001098716747947,-0.0446275062859058,0.0,0.0,0.0,-0.0134434718638658,60.0,7.386425495147705,-0.0,-8.230828996147468e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001030939311021,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,0.000108562875539,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,8.018418157007545e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.000108562882815,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,0.0005149749922566,286.18035888671875,294.1499938964844,292.04998779296875,291.723388671875,294.71099853515625,292.04998779296875,287.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984592372551,1.7377367100834817e-08,0.0010984418913722,-0.0445433966815471,0.0,0.0,0.0,-0.0134275145828723,60.0,7.380771636962891,-0.0,-8.226705006109114e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,0.0001030542334774,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0001085210751625,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,8.015330240596086e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,0.0001085210751625,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,0.0005147766787558,286.1857604980469,294.1499938964844,292.04998779296875,291.723388671875,294.6597900390625,292.04998779296875,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980339720845,1.7327890233787002e-08,0.0010980166262015,-0.0444141253829002,0.0,0.0,0.0,-0.0134029760956764,60.0,7.369627475738525,-0.0,-8.220369096534341e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,0.0001030542334774,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0001085210751625,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,8.015330240596086e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,0.0001085210751625,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,0.0005147766787558,286.1857604980469,294.1499938964844,292.04998779296875,291.723388671875,294.6597900390625,292.04998779296875,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980339720845,1.7327890233787002e-08,0.0010980166262015,-0.0444141253829002,0.0,0.0,0.0,-0.0134029760956764,60.0,7.369627475738525,-0.0,-8.220369096534341e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001030472994898,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21368408203125,0.0,0.0,0.0001085137701011,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,8.014791092136875e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.000108513777377,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0005147420451976,286.1912536621094,294.1499938964844,292.04998779296875,291.723388671875,294.6109313964844,292.04998779296875,287.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979605140164,1.7319242928692802e-08,0.0010979431681334,-0.0443915277719497,0.0,0.0,0.0,-0.0133986910805106,60.0,7.359692573547363,-0.0,-8.219262070952028e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001030472994898,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21368408203125,0.0,0.0,0.0001085137701011,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,8.014791092136875e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.000108513777377,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0005147420451976,286.1912536621094,294.1499938964844,292.04998779296875,291.723388671875,294.6109313964844,292.04998779296875,287.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979605140164,1.7319242928692802e-08,0.0010979431681334,-0.0443915277719497,0.0,0.0,0.0,-0.0133986910805106,60.0,7.359692573547363,-0.0,-8.219262070952028e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
