time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001030384810292,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,0.0001085044859792,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,8.014105696929619e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001085044932551,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0005146980402059,286.19677734375,294.1499938964844,292.04998779296875,291.723388671875,294.5622253417969,292.04998779296875,287.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978664504364,1.7308250832570593e-08,0.0010978491045534,-0.0443628057837486,0.0,0.0,0.0,-0.0133932419121265,60.0,7.349847316741943,-0.0,-8.217854485792486e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001030384810292,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,0.0001085044859792,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,8.014105696929619e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001085044932551,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0005146980402059,286.19677734375,294.1499938964844,292.04998779296875,291.723388671875,294.5622253417969,292.04998779296875,287.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978664504364,1.7308250832570593e-08,0.0010978491045534,-0.0443628057837486,0.0,0.0,0.0,-0.0133932419121265,60.0,7.349847316741943,-0.0,-8.217854485792486e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001030456260195,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,0.0001085120165953,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,8.014661580091342e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,0.0001085120165953,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,0.0005147337215021,286.2023010253906,294.1499938964844,292.04998779296875,291.723388671875,294.5139465332031,292.04998779296875,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979418875649,1.731714505126547e-08,0.001097924541682,-0.0443860478699207,0.0,0.0,0.0,-0.013397647999227,60.0,7.34039831161499,-0.0,-8.21899348579791e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001030456260195,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,0.0001085120165953,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,8.014661580091342e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,0.0001085120165953,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,0.0005147337215021,286.2023010253906,294.1499938964844,292.04998779296875,291.723388671875,294.5139465332031,292.04998779296875,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979418875649,1.731714505126547e-08,0.001097924541682,-0.0443860478699207,0.0,0.0,0.0,-0.013397647999227,60.0,7.34039831161499,-0.0,-8.21899348579791e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,0.0001030629355227,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0001085302355932,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,8.016007632249966e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,0.0001085302428691,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,0.0005148202180862,286.20513916015625,294.1499938964844,292.04998779296875,291.723388671875,294.4910583496094,292.04998779296875,287.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981266386806,1.733870469422527e-08,0.0010981092927977,-0.044442381709814,0.0,0.0,0.0,-0.013408338651061,60.0,7.336527347564697,-0.0,-8.22175394432634e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.0001030726562021,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0001085404728655,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,8.01676360424608e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0001085404801415,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0005148687632754,286.2079162597656,294.1499938964844,292.04998779296875,291.723388671875,294.46746826171875,292.04998779296875,287.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982321109622,1.735081767151314e-08,0.0010982147650793,-0.0444740243256092,0.0,0.0,0.0,-0.0134143522009253,60.0,7.332225799560547,-0.0,-8.223304348575766e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.000103107522591,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,0.0001085771873476,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,8.019475353648886e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.0001085771946236,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,0.0005150429205968,286.2135314941406,294.1499938964844,292.04998779296875,291.723388671875,294.4212341308594,292.04998779296875,287.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098601729609,1.73942460435228e-08,0.0010985843837261,-0.0445875003933906,0.0,0.0,0.0,-0.0134358732029795,60.0,7.324392318725586,-0.0,-8.228867187654033e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.000103107522591,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,0.0001085771873476,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,8.019475353648886e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.0001085771946236,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,0.0005150429205968,286.2135314941406,294.1499938964844,292.04998779296875,291.723388671875,294.4212341308594,292.04998779296875,287.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098601729609,1.73942460435228e-08,0.0010985843837261,-0.0445875003933906,0.0,0.0,0.0,-0.0134358732029795,60.0,7.324392318725586,-0.0,-8.228867187654033e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001031524734571,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001086245320038,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,8.022971451282501e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,0.0001086245320038,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0005152674857527,286.2191772460937,294.1499938964844,292.04998779296875,291.723388671875,294.3760681152344,292.04998779296875,287.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099080662243,1.7450252798312252e-08,0.0010990631999447,-0.0447338335216045,0.0,0.0,0.0,-0.013463637791574,60.0,7.317221641540527,-0.0,-8.236043669285209e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001031524734571,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001086245320038,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,8.022971451282501e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,0.0001086245320038,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0005152674857527,286.2191772460937,294.1499938964844,292.04998779296875,291.723388671875,294.3760681152344,292.04998779296875,287.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099080662243,1.7450252798312252e-08,0.0010990631999447,-0.0447338335216045,0.0,0.0,0.0,-0.013463637791574,60.0,7.317221641540527,-0.0,-8.236043669285209e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001032031796057,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,0.0001086779229808,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,8.02691574790515e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001086779302568,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,0.0005155208054929,286.2248840332031,294.1499938964844,292.04998779296875,291.723388671875,294.3315734863281,292.04998779296875,287.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099620712921,1.751342537659184e-08,0.0010996032506227,-0.0448988825082778,0.0,0.0,0.0,-0.0134949535131454,60.0,7.31043815612793,-0.0,-8.244141014301931e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001032031796057,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,0.0001086779229808,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,8.02691574790515e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001086779302568,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,0.0005155208054929,286.2248840332031,294.1499938964844,292.04998779296875,291.723388671875,294.3315734863281,292.04998779296875,287.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099620712921,1.751342537659184e-08,0.0010996032506227,-0.0448988825082778,0.0,0.0,0.0,-0.0134949535131454,60.0,7.31043815612793,-0.0,-8.244141014301931e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0001032612781273,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.0001087390992324,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,8.031434117583558e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0001087391065084,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0005158109706826,286.2306213378906,294.1499938964844,292.04998779296875,291.723388671875,294.288330078125,292.04998779296875,287.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002396931871,1.7585806588726882e-08,0.0011002221144735,-0.0450879856944084,0.0,0.0,0.0,-0.0135308364406228,60.0,7.3041911125183105,-0.0,-8.253424255144638e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0001032612781273,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.0001087390992324,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,8.031434117583558e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0001087391065084,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0005158109706826,286.2306213378906,294.1499938964844,292.04998779296875,291.723388671875,294.288330078125,292.04998779296875,287.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002396931871,1.7585806588726882e-08,0.0011002221144735,-0.0450879856944084,0.0,0.0,0.0,-0.0135308364406228,60.0,7.3041911125183105,-0.0,-8.253424255144638e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0001032910731737,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,0.0001087704804376,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,8.033751510083675e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,0.0001087704877136,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,0.0005159598658792,286.2334899902344,294.1499938964844,292.04998779296875,291.723388671875,294.2669372558594,292.04998779296875,287.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005578562617,1.7622930670313508e-08,0.0011005401611328,-0.0451849810779094,0.0,0.0,0.0,-0.01354924403131,60.0,7.301132678985596,-0.0,-8.258188444187908e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.000103321748611,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001088027784135,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,8.036137296585366e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0001088027856894,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0005161130684427,286.23638916015625,294.1499938964844,292.04998779296875,291.723388671875,294.2458190917969,292.04998779296875,287.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008844012394,1.7661141882285847e-08,0.0011008668225258,-0.0452848076820373,0.0,0.0,0.0,-0.0135681862011551,60.0,7.29814863204956,-0.0,-8.263092610150127e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,0.0001033841472235,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0001088684948626,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,8.040991087909788e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0001088684948626,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,0.0005164247704669,286.2421875,294.1499938964844,292.04998779296875,291.723388671875,294.2041320800781,292.04998779296875,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738891244789556e-08,0.0011015309719368,-0.0454879291355609,0.0,0.0,0.0,-0.0136067261919379,60.0,7.2922749519348145,-0.0,-8.273075735587555e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,0.0001033841472235,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0001088684948626,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,8.040991087909788e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0001088684948626,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,0.0005164247704669,286.2421875,294.1499938964844,292.04998779296875,291.723388671875,294.2041320800781,292.04998779296875,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738891244789556e-08,0.0011015309719368,-0.0454879291355609,0.0,0.0,0.0,-0.0136067261919379,60.0,7.2922749519348145,-0.0,-8.273075735587555e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001034454253385,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.0001089330180548,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,8.045756112551317e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,0.0001089330180548,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.000516730826348,286.248046875,294.1499938964844,292.04998779296875,291.723388671875,294.1642761230469,292.04998779296875,287.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815228403605943e-08,0.001102183596231,-0.0456873551011085,0.0,0.0,0.0,-0.0136445695534348,60.0,7.2864580154418945,-0.0,-8.282884067511986e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001034454253385,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.0001089330180548,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,8.045756112551317e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,0.0001089330180548,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.000516730826348,286.248046875,294.1499938964844,292.04998779296875,291.723388671875,294.1642761230469,292.04998779296875,287.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815228403605943e-08,0.001102183596231,-0.0456873551011085,0.0,0.0,0.0,-0.0136445695534348,60.0,7.2864580154418945,-0.0,-8.282884067511986e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,0.0001035096429404,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001090006408048,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,8.050751057453454e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,0.0001090006408048,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,0.0005170516087673,286.25390625,294.1499938964844,292.04998779296875,291.723388671875,294.1237487792969,292.04998779296875,287.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.0458963699638843,0.0,0.0,0.0,-0.0136842355132102,60.0,7.280688762664795,-0.0,-8.29316988415485e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,0.0001035096429404,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001090006408048,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,8.050751057453454e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,0.0001090006408048,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,0.0005170516087673,286.25390625,294.1499938964844,292.04998779296875,291.723388671875,294.1237487792969,292.04998779296875,287.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.0458963699638843,0.0,0.0,0.0,-0.0136842355132102,60.0,7.280688762664795,-0.0,-8.29316988415485e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0001035659224726,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001090599034796,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,8.055128273554146e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,0.0001090599107556,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0005173327517695,286.2597961425781,294.1499938964844,292.04998779296875,291.723388671875,294.08477783203125,292.04998779296875,287.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103485119529,1.7965357201887855e-08,0.0011034670751541,-0.0460795424878597,0.0,0.0,0.0,-0.0137189934030175,60.0,7.274649620056152,-0.0,-8.302189513642588e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0001035659224726,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001090599034796,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,8.055128273554146e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,0.0001090599107556,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0005173327517695,286.2597961425781,294.1499938964844,292.04998779296875,291.723388671875,294.08477783203125,292.04998779296875,287.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103485119529,1.7965357201887855e-08,0.0011034670751541,-0.0460795424878597,0.0,0.0,0.0,-0.0137189934030175,60.0,7.274649620056152,-0.0,-8.302189513642588e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,0.0001035957029671,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0001090912628569,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,8.057444938458502e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,0.0001090912701329,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,0.0005174815305508,286.26275634765625,294.1499938964844,292.04998779296875,291.723388671875,294.0650939941406,292.04998779296875,287.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038016527891,1.8002458190835572e-08,0.0011037837248295,-0.0461764596402645,0.0,0.0,0.0,-0.0137373823672533,60.0,7.271690368652344,-0.0,-8.306964360826896e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,0.0001036224130075,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.000109119398985,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,8.059522224357352e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,0.000109119398985,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,0.0005176150007173,286.2657165527344,294.1499938964844,292.04998779296875,291.723388671875,294.04571533203125,292.04998779296875,288.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040862882509,1.803574178893541e-08,0.001104068243876,-0.04626340046525,0.0,0.0,0.0,-0.0137538826093077,60.0,7.268599033355713,-0.0,-8.31124893352353e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.000103672107798,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0001091717276722,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,8.063387213042006e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,0.0001091717276722,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0005178631981834,286.2716369628906,294.1499938964844,292.04998779296875,291.723388671875,294.0073547363281,292.04998779296875,288.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046170257031,1.8097651377502192e-08,0.0011045989813283,-0.0464251227676868,0.0,0.0,0.0,-0.0137845808640122,60.0,7.2622528076171875,-0.0,-8.319220512476022e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.000103672107798,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0001091717276722,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,8.063387213042006e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,0.0001091717276722,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0005178631981834,286.2716369628906,294.1499938964844,292.04998779296875,291.723388671875,294.0073547363281,292.04998779296875,288.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046170257031,1.8097651377502192e-08,0.0011045989813283,-0.0464251227676868,0.0,0.0,0.0,-0.0137845808640122,60.0,7.2622528076171875,-0.0,-8.319220512476022e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0001037110050674,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0001092126913135,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,8.066413283813745e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0001092126913135,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0005180575535632,286.277587890625,294.1499938964844,292.04998779296875,291.723388671875,293.9699401855469,292.04998779296875,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050309985876,1.8146115721151546e-08,0.0011050128377974,-0.0465517155826091,0.0,0.0,0.0,-0.0138086033985018,60.0,7.255386829376221,-0.0,-8.325464051495146e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0001037110050674,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0001092126913135,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,8.066413283813745e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0001092126913135,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0005180575535632,286.277587890625,294.1499938964844,292.04998779296875,291.723388671875,293.9699401855469,292.04998779296875,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050309985876,1.8146115721151546e-08,0.0011050128377974,-0.0465517155826091,0.0,0.0,0.0,-0.0138086033985018,60.0,7.255386829376221,-0.0,-8.325464051495146e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0001037449110299,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,0.0001092483944375,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,8.069050090853125e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0001092484017135,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.0005182268796488,286.2835693359375,294.1499938964844,292.04998779296875,291.723388671875,293.9328308105469,292.04998779296875,288.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.8188357486792484e-08,0.0011053752386942,-0.0466620549559593,0.0,0.0,0.0,-0.0138295507058501,60.0,7.248273849487305,-0.0,-8.330907519393804e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0001037449110299,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,0.0001092483944375,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,8.069050090853125e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0001092484017135,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.0005182268796488,286.2835693359375,294.1499938964844,292.04998779296875,291.723388671875,293.9328308105469,292.04998779296875,288.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.8188357486792484e-08,0.0011053752386942,-0.0466620549559593,0.0,0.0,0.0,-0.0138295507058501,60.0,7.248273849487305,-0.0,-8.330907519393804e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,0.0001037585243466,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,0.000109262728074,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,8.070108742685989e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,0.000109262728074,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0005182949244044,286.2895812988281,294.1499938964844,292.04998779296875,291.723388671875,293.8971252441406,292.04998779296875,288.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055370559915,1.82053057073972e-08,0.0011055188952013,-0.0467063263058662,0.0,0.0,0.0,-0.0138379465788602,60.0,7.24006986618042,-0.0,-8.333093148849002e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,0.0001037585243466,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,0.000109262728074,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,8.070108742685989e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,0.000109262728074,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0005182949244044,286.2895812988281,294.1499938964844,292.04998779296875,291.723388671875,293.8971252441406,292.04998779296875,288.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055370559915,1.82053057073972e-08,0.0011055188952013,-0.0467063263058662,0.0,0.0,0.0,-0.0138379465788602,60.0,7.24006986618042,-0.0,-8.333093148849002e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,0.000103767888504,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,0.0001092725942726,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,8.070837066043168e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.0001092725942726,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0005183416651561,286.2925720214844,294.1499938964844,292.04998779296875,291.723388671875,293.8791198730469,292.04998779296875,288.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056369403377,1.821697459547522e-08,0.0011056187795475,-0.0467368066310882,0.0,0.0,0.0,-0.0138437319546937,60.0,7.236088752746582,-0.0,-8.334597367820606e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,0.0001037691836245,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,0.0001092739476007,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,8.070937474258244e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0001092739548766,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0005183481262065,286.2955627441406,294.1499938964844,292.04998779296875,291.723388671875,293.8614501953125,292.04998779296875,288.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056498624384,1.821857686934436e-08,0.0011056315852329,-0.0467409901320934,0.0,0.0,0.0,-0.013844521716237,60.0,7.231715202331543,-0.0,-8.334803425213978e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0001037672991515,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,0.0001092719685402,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,8.070791227510199e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,0.0001092719758162,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0005183387547731,286.2987060546875,294.1499938964844,292.04998779296875,291.723388671875,293.8432006835937,292.04998779296875,288.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056299554184,1.8216232078316352e-08,0.0011056116782128,-0.0467348620295524,0.0,0.0,0.0,-0.0138433594256639,60.0,7.226986408233643,-0.0,-8.33450144455128e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001037651236401,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.0001092696693376,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,8.070621697697788e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001092696766136,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,0.0005183278699405,286.3016052246094,294.1499938964844,292.04998779296875,291.723388671875,293.82635498046875,292.04998779296875,288.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056093499064,1.821351247599523e-08,0.0011055910727009,-0.0467277579009532,0.0,0.0,0.0,-0.0138420248404145,60.0,7.222620010375977,-0.0,-8.334150436439813e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.0001037292240653,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0001092318707378,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,8.067829185165465e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001092318707378,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,0.0005181485321372,286.30767822265625,294.1499938964844,292.04998779296875,291.723388671875,293.7928466796875,292.04998779296875,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052247136831,1.8168771376281256e-08,0.0011052065528929,-0.0466108955442905,0.0,0.0,0.0,-0.0138198351487517,60.0,7.211648941040039,-0.0,-8.328383671596384e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
