time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.0001037292240653,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0001092318707378,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,8.067829185165465e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001092318707378,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,0.0005181485321372,286.30767822265625,294.1499938964844,292.04998779296875,291.723388671875,293.7928466796875,292.04998779296875,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052247136831,1.8168771376281256e-08,0.0011052065528929,-0.0466108955442905,0.0,0.0,0.0,-0.0138198351487517,60.0,7.211648941040039,-0.0,-8.328383671596384e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.0001036835528793,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.000109183776658,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,8.064277790253982e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,0.0001091837839339,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0005179204163141,286.313720703125,294.1499938964844,292.04998779296875,291.723388671875,293.7598876953125,292.04998779296875,288.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047426378354,1.8111865784931083e-08,0.0011047244770452,-0.046462245285511,0.0,0.0,0.0,-0.0137916468083858,60.0,7.199994087219238,-0.0,-8.32105087056334e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.0001036835528793,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.000109183776658,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,8.064277790253982e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,0.0001091837839339,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0005179204163141,286.313720703125,294.1499938964844,292.04998779296875,291.723388671875,293.7598876953125,292.04998779296875,288.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047426378354,1.8111865784931083e-08,0.0011047244770452,-0.046462245285511,0.0,0.0,0.0,-0.0137916468083858,60.0,7.199994087219238,-0.0,-8.32105087056334e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001036173634929,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.00010911408026,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,8.059129322646186e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.00010911408026,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0005175897968001,286.3197937011719,294.1499938964844,292.04998779296875,291.723388671875,293.7276916503906,292.04998779296875,288.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104038208723,1.80293842078072e-08,0.0011040201643481,-0.0462467893958091,0.0,0.0,0.0,-0.0137507617473602,60.0,7.187135696411133,-0.0,-8.310429677749198e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001036173634929,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.00010911408026,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,8.059129322646186e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.00010911408026,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0005175897968001,286.3197937011719,294.1499938964844,292.04998779296875,291.723388671875,293.7276916503906,292.04998779296875,288.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104038208723,1.80293842078072e-08,0.0011040201643481,-0.0462467893958091,0.0,0.0,0.0,-0.0137507617473602,60.0,7.187135696411133,-0.0,-8.310429677749198e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0001035946334013,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0001090901423594,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,8.057361264945939e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.0001090901423594,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0005174762336537,286.3228454589844,294.1499938964844,292.04998779296875,291.723388671875,293.71142578125,292.04998779296875,288.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037976946681,1.800105842164612e-08,0.0011037796502932,-0.0461727976799011,0.0,0.0,0.0,-0.0137367285788059,60.0,7.181167602539063,-0.0,-8.306783172429277e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.000103551596112,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0001090448204195,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,8.054014324443415e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0001090448276954,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0005172612727619,286.3258972167969,294.1499938964844,292.04998779296875,291.723388671875,293.6953125,292.04998779296875,288.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033318005502,1.7947426655950952e-08,0.0011033137561753,-0.0460327044129371,0.0,0.0,0.0,-0.0137101048603653,60.0,7.174546718597412,-0.0,-8.299883091922312e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0001034436791087,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0001089311772375,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,8.045620779739693e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0001089311845134,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0005167222116142,286.3319702148437,294.1499938964844,292.04998779296875,291.723388671875,293.66363525390625,292.04998779296875,288.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781295289049467e-08,0.00110216694884,-0.0456814095377922,0.0,0.0,0.0,-0.013643454760313,60.0,7.159888744354248,-0.0,-8.282591323904853e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0001034436791087,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0001089311772375,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,8.045620779739693e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0001089311845134,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0005167222116142,286.3319702148437,294.1499938964844,292.04998779296875,291.723388671875,293.66363525390625,292.04998779296875,288.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781295289049467e-08,0.00110216694884,-0.0456814095377922,0.0,0.0,0.0,-0.013643454760313,60.0,7.159888744354248,-0.0,-8.282591323904853e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0001032943255268,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0001087739001377,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,8.034003985812888e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.0001087739074137,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0005159761640243,286.33807373046875,294.1499938964844,292.04998779296875,291.723388671875,293.63287353515625,292.04998779296875,288.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005939450114,1.7626847537144386e-08,0.0011005762498825,-0.045195210725069,0.0,0.0,0.0,-0.0135511979460716,60.0,7.142701625823975,-0.0,-8.258690087359356e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0001032943255268,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0001087739001377,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,8.034003985812888e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.0001087739074137,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0005159761640243,286.33807373046875,294.1499938964844,292.04998779296875,291.723388671875,293.63287353515625,292.04998779296875,288.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005939450114,1.7626847537144386e-08,0.0011005762498825,-0.045195210725069,0.0,0.0,0.0,-0.0135511979460716,60.0,7.142701625823975,-0.0,-8.258690087359356e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0001030829953378,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0001085513649741,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,8.017567597562447e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001085513649741,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0005149205680936,286.3441467285156,294.1499938964844,292.04998779296875,291.723388671875,293.60333251953125,292.04998779296875,288.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983464308083,1.736352750469905e-08,0.0010983290849253,-0.0445072278380394,0.0,0.0,0.0,-0.0134206814691424,60.0,7.121631622314453,-0.0,-8.224931491440658e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0001030829953378,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0001085513649741,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,8.017567597562447e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001085513649741,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0005149205680936,286.3441467285156,294.1499938964844,292.04998779296875,291.723388671875,293.60333251953125,292.04998779296875,288.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983464308083,1.736352750469905e-08,0.0010983290849253,-0.0445072278380394,0.0,0.0,0.0,-0.0134206814691424,60.0,7.121631622314453,-0.0,-8.224931491440658e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0001028494516503,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001083054303308,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.999403169378638e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001083054303308,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0005137539701536,286.3502197265625,294.1499938964844,292.04998779296875,291.723388671875,293.57421875,292.04998779296875,288.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958629427477,1.70725247272685e-08,0.0010958459461107,-0.0437468476593494,0.0,0.0,0.0,-0.013276444748044,60.0,7.099018096923828,-0.0,-8.187704025885979e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0001028494516503,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001083054303308,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.999403169378638e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001083054303308,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0005137539701536,286.3502197265625,294.1499938964844,292.04998779296875,291.723388671875,293.57421875,292.04998779296875,288.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958629427477,1.70725247272685e-08,0.0010958459461107,-0.0437468476593494,0.0,0.0,0.0,-0.013276444748044,60.0,7.099018096923828,-0.0,-8.187704025885979e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0001027289181365,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001081785012502,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,7.990028097992763e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,0.0001081785085261,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0005131518701091,286.353271484375,294.1499938964844,292.04998779296875,291.723388671875,293.55975341796875,292.04998779296875,288.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945794638246,1.6922337309210892e-08,0.0010945624671876,-0.0433543920516967,0.0,0.0,0.0,-0.0132019948214292,60.0,7.087645053863525,-0.0,-8.168524345819608e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0001025768215185,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0001080183355952,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,7.978198118507862e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0001080183355952,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0005123920855112,286.3562927246094,294.1499938964844,292.04998779296875,291.723388671875,293.5453491210937,292.04998779296875,288.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929536074399,1.6732807139874243e-08,0.0010929369600489,-0.042859099805355,0.0,0.0,0.0,-0.013108012266457,60.0,7.075721263885498,-0.0,-8.144352392491785e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.0001023641234496,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.000107794352516,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.961654773680493e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.000107794359792,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0005113296210765,286.3599548339844,294.1499938964844,292.04998779296875,291.723388671875,293.5282592773437,292.04998779296875,288.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906857205554,1.646778180486308e-08,0.0010906691895797,-0.0421664640307426,0.0,0.0,0.0,-0.0129766203463077,60.0,7.059626579284668,-0.0,-8.110612270684214e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001021799398586,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0001076003973139,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.947329140733927e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0001076003973139,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0005104095907881,286.3623352050781,294.1499938964844,292.04998779296875,291.723388671875,293.5176086425781,292.04998779296875,288.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887228418141,1.6238281830283086e-08,0.0010887065436691,-0.0415666215121746,0.0,0.0,0.0,-0.0128628462553024,60.0,7.045631408691406,-0.0,-8.081450886265884e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0001017581962514,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0001071562801371,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.914526941021904e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.000107156287413,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0005083028809167,286.3683776855469,294.1499938964844,292.04998779296875,291.723388671875,293.4905090332031,292.04998779296875,288.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842346819117,1.5712789291910667e-08,0.0010842189658433,-0.0401929728686809,0.0,0.0,0.0,-0.0126023665070533,60.0,7.012667179107666,-0.0,-8.014876584638841e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0001017581962514,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0001071562801371,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.914526941021904e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.000107156287413,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0005083028809167,286.3683776855469,294.1499938964844,292.04998779296875,291.723388671875,293.4905090332031,292.04998779296875,288.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842346819117,1.5712789291910667e-08,0.0010842189658433,-0.0401929728686809,0.0,0.0,0.0,-0.0126023665070533,60.0,7.012667179107666,-0.0,-8.014876584638841e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0001012852226267,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0001066582190105,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.877740426920354e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0001066582262865,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0005059403483755,286.3743896484375,294.1499938964844,292.04998779296875,291.723388671875,293.46405029296875,292.04998779296875,288.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791949462145,1.5123468699584922e-08,0.0010791798122227,-0.0386522188782691,0.0,0.0,0.0,-0.0123102143406867,60.0,6.97691822052002,-0.0,-7.9405431563373e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0001012852226267,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0001066582190105,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.877740426920354e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0001066582262865,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0005059403483755,286.3743896484375,294.1499938964844,292.04998779296875,291.723388671875,293.46405029296875,292.04998779296875,288.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791949462145,1.5123468699584922e-08,0.0010791798122227,-0.0386522188782691,0.0,0.0,0.0,-0.0123102143406867,60.0,6.97691822052002,-0.0,-7.9405431563373e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001007667960948,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0001061122966348,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.837418525014073e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0001061122966348,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0005033506895415,286.38037109375,294.1499938964844,292.04998779296875,291.723388671875,293.438232421875,292.04998779296875,288.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736704571172,1.4477512522148572e-08,0.0010736560216173,-0.0369630828499794,0.0,0.0,0.0,-0.0119899846613407,60.0,6.938529014587402,-0.0,-7.859463835302449e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001007667960948,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0001061122966348,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.837418525014073e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0001061122966348,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0005033506895415,286.38037109375,294.1499938964844,292.04998779296875,291.723388671875,293.438232421875,292.04998779296875,288.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736704571172,1.4477512522148572e-08,0.0010736560216173,-0.0369630828499794,0.0,0.0,0.0,-0.0119899846613407,60.0,6.938529014587402,-0.0,-7.859463835302449e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0001005057492875,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0001058373964042,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.817114965291694e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0001058374036801,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0005020467215217,286.38336181640625,294.1499938964844,292.04998779296875,291.723388671875,293.4253234863281,292.04998779296875,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708892950788,1.415224915035651e-08,0.0010708752088248,-0.0361124202609062,0.0,0.0,0.0,-0.0118287401273846,60.0,6.919388294219971,-0.0,-7.818794500735748e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0001002254357445,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0001055422108038,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.795312558300793e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0001055422108038,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0005006464780308,286.3863525390625,294.1499938964844,292.04998779296875,291.723388671875,293.4124450683594,292.04998779296875,288.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678991675376,1.3802972986809436e-08,0.0010678853141143,-0.035198874771595,0.0,0.0,0.0,-0.0116555728018283,60.0,6.899642467498779,-0.0,-7.775240362661864e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.963434422388671e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001049197671818,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.749338692519814e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001049197744578,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004976938944309,286.39227294921875,294.1499938964844,292.04998779296875,291.723388671875,293.3876647949219,292.04998779296875,288.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615995852276,1.3066493664837252e-08,0.0010615864302963,-0.0332722961902618,0.0,0.0,0.0,-0.011290461756289,60.0,6.856711864471436,-0.0,-7.683800617996894e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.963434422388671e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001049197671818,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.749338692519814e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001049197744578,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004976938944309,286.39227294921875,294.1499938964844,292.04998779296875,291.723388671875,293.3876647949219,292.04998779296875,288.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615995852276,1.3066493664837252e-08,0.0010615864302963,-0.0332722961902618,0.0,0.0,0.0,-0.011290461756289,60.0,6.856711864471436,-0.0,-7.683800617996894e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.903461614158005e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0001042882286128,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.702693255851045e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001042882286128,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004946981207467,286.398193359375,294.1499938964844,292.04998779296875,291.723388671875,293.363525390625,292.04998779296875,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552097810432,1.2319253173131985e-08,0.0010551975574344,-0.0313171930611133,0.0,0.0,0.0,-0.0109200263395905,60.0,6.812507152557373,-0.0,-7.591576434151649e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.903461614158005e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0001042882286128,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.702693255851045e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001042882286128,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004946981207467,286.398193359375,294.1499938964844,292.04998779296875,291.723388671875,293.363525390625,292.04998779296875,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552097810432,1.2319253173131985e-08,0.0010551975574344,-0.0313171930611133,0.0,0.0,0.0,-0.0109200263395905,60.0,6.812507152557373,-0.0,-7.591576434151649e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.842780127655716e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0001036492176353,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.655496301595122e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0001036492176353,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004916669568046,286.404052734375,294.1499938964844,292.04998779296875,291.723388671875,293.33984375,292.04998779296875,288.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048743026331,1.1563179747042795e-08,0.0010487315012142,-0.0293386224657297,0.0,0.0,0.0,-0.010545203462243,60.0,6.767529487609863,-0.0,-7.498828580310146e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.842780127655716e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0001036492176353,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.655496301595122e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0001036492176353,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004916669568046,286.404052734375,294.1499938964844,292.04998779296875,291.723388671875,293.33984375,292.04998779296875,288.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048743026331,1.1563179747042795e-08,0.0010487315012142,-0.0293386224657297,0.0,0.0,0.0,-0.010545203462243,60.0,6.767529487609863,-0.0,-7.498828580310146e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.782012784853578e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0001030093044391,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.608232408529148e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0001030093044391,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004886314854957,286.409912109375,294.1499938964844,292.04998779296875,291.723388671875,293.3165588378906,292.04998779296875,288.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422671912238,1.0806048500455745e-08,0.0010422563645988,-0.0273569412529468,0.0,0.0,0.0,-0.0101698562502861,60.0,6.722041606903076,-0.0,-7.406521262964817e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.782012784853578e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0001030093044391,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.608232408529148e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0001030093044391,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004886314854957,286.409912109375,294.1499938964844,292.04998779296875,291.723388671875,293.3165588378906,292.04998779296875,288.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422671912238,1.0806048500455745e-08,0.0010422563645988,-0.0273569412529468,0.0,0.0,0.0,-0.0101698562502861,60.0,6.722041606903076,-0.0,-7.406521262964817e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.751602920005098e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0001026890749926,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.584581180708483e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0001026890822686,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.0004871124692726,286.412841796875,294.1499938964844,292.04998779296875,291.723388671875,293.3049621582031,292.04998779296875,288.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390244424343,1.0427163132931128e-08,0.0010390139650553,-0.0263651441782712,0.0,0.0,0.0,-0.0099820140749216,60.0,6.699080467224121,-0.0,-7.360542753076518e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.721704554976895e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0001023742370307,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.561326492577791e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0001023742370307,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0004856189771089,286.415771484375,294.1499938964844,292.04998779296875,291.723388671875,293.2934875488281,292.04998779296875,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035840366967,1.005464955738944e-08,0.0010358303552493,-0.0253899507224559,0.0,0.0,0.0,-0.0097973514348268,60.0,6.67621374130249,-0.0,-7.315477290603668e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.682500240160152e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001019613919197,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.530834409408271e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0001019613919197,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0004836606385651,286.4197082519531,294.1499938964844,292.04998779296875,291.723388671875,293.2782287597656,292.04998779296875,288.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316654806956,9.566187841869578e-09,0.0010316558182239,-0.0241111107170581,0.0,0.0,0.0,-0.0095552122220397,60.0,6.645693778991699,-0.0,-7.256593903548493e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.665315883466974e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0001017804388538,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.517469202866778e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0001017804388538,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004828022792935,286.4215393066406,294.1499938964844,292.04998779296875,291.723388671875,293.2714538574219,292.04998779296875,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298342676833,9.352091545622445e-09,0.0010298248380422,-0.0235505476593971,0.0,0.0,0.0,-0.0094490740448236,60.0,6.6320013999938965,-0.0,-7.230859466744732e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
